time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9548251628875732,0.6049631237983704,0.5464072227478027,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9079380631446838,0.530301034450531,0.5039964318275452,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8205551505088806,0.3875899016857147,0.2737442851066589,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8153453469276428,0.3797919750213623,0.3632236123085022,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6977301239967346,0.2344640344381332,1.0745636224746704,284.8951721191406,284.95001220703125,299.6875,293.1474914550781,298.3655700683594,297.21875,284.8970947265625,1.0,0.6329806447029114,0.2005047053098678,1.0,1.0,1.0,-3.316678524017334,1.5387462377548218,1.7779322862625122,0.7909405827522278,0.881636917591095,0.881636917591095,0.0,192.6778564453125,199.0,64110.46875,0.0,3166.029296875,1.0,278.8563232421875,282.9944763183594,296.16827392578125,300.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38802.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947624683380127,1.0,0.0,0.0,3.700701713562012,3.7007267475128174,9.138216796600318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.296875,0.0,1611.57080078125,1895.4371337890625,0.0,3841.5380859375,0.9187235236167908,1.0,0.0,3.0,1.0,0.0
18099780,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9495096802711488,0.6025481820106506,0.5439525842666626,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9061560034751892,0.5333698987960815,0.506703794002533,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.81807541847229,0.3882057070732116,0.2740648090839386,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8129727244377136,0.3805698156356811,0.3638484179973602,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6950549483299255,0.2345127016305923,1.074559211730957,285.0102844238281,284.95001220703125,299.706298828125,293.1429138183594,298.3763732910156,297.2226867675781,285.0089111328125,1.0,0.6346685886383057,0.1965549886226654,1.0,1.0,1.0,-3.318105459213257,1.5393122434616089,1.7787933349609375,0.7918886542320251,0.9834927916526794,0.9834927916526794,0.0,195.4174652099609,202.0,63396.7421875,0.0,3184.712890625,1.0,279.1435546875,283.12469482421875,296.1217956542969,300.15484619140625,293.1499938964844,293.1499938964844,278.8500061035156,33525.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398900270462036,1.0,0.0,0.0,3.807759046554565,3.80778431892395,9.674581633589696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.724609375,0.0,1696.552734375,1895.4371337890625,0.0,3771.44482421875,0.9388744235038756,1.0,0.0,3.0,1.0,0.0
18099840,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9495096802711488,0.6025481820106506,0.5439525842666626,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9061560034751892,0.5333698987960815,0.506703794002533,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.81807541847229,0.3882057070732116,0.2740648090839386,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8129727244377136,0.3805698156356811,0.3638484179973602,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6950549483299255,0.2345127016305923,1.074559211730957,285.0102844238281,284.95001220703125,299.706298828125,293.1429138183594,298.3763732910156,297.2226867675781,285.0089111328125,1.0,0.6346685886383057,0.1965549886226654,1.0,1.0,1.0,-3.318105459213257,1.5393122434616089,1.7787933349609375,0.7918886542320251,0.9834927916526794,0.9834927916526794,0.0,195.4174652099609,202.0,63396.7421875,0.0,3184.712890625,1.0,279.1435546875,283.12469482421875,296.1217956542969,300.15484619140625,293.1499938964844,293.1499938964844,278.8500061035156,33525.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398900270462036,1.0,0.0,0.0,3.807759046554565,3.80778431892395,9.674581633589696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.724609375,0.0,1696.552734375,1895.4371337890625,0.0,3771.44482421875,0.9388744235038756,1.0,0.0,3.0,1.0,0.0
18099900,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.946794092655182,0.6006544232368469,0.5427226424217224,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9052846431732178,0.5345249772071838,0.5080947279930115,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8168562054634094,0.3881978392601013,0.2742634415626526,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8118013143539429,0.3806994557380676,0.3642098605632782,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6937775611877441,0.2343978881835937,1.0748541355133057,284.87469482421875,284.95001220703125,299.71563720703125,293.140625,298.38006591796875,297.2216186523437,284.8714599609375,1.0,0.6355812549591064,0.1945801228284835,1.0,1.0,1.0,-3.3193347454071045,1.539846420288086,1.779488444328308,0.7924929857254028,0.8912599086761475,0.8912599086761475,0.0,196.8414459228516,202.0,64384.6328125,0.0,3195.5029296875,1.0,278.89422607421875,282.9701232910156,296.172119140625,300.3763122558594,293.1499938964844,293.1499938964844,278.8500061035156,37236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458931088447572,1.0,0.0,0.0,3.782154321670532,3.782179832458496,9.544908152747666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.8662109375,0.0,1694.815185546875,1895.4371337890625,0.0,3825.8896484375,0.9337916374206544,1.0,0.0,3.0,1.0,0.0
18099960,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9429172277450562,0.5985662937164307,0.5409210324287415,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9035109877586364,0.535498321056366,0.5091022849082947,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.814838707447052,0.3880083262920379,0.2742086350917816,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8098464608192444,0.3806703388690948,0.3642850518226623,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6917733550071716,0.2341521233320236,1.0742619037628174,284.8954162597656,284.95001220703125,299.72491455078125,293.1383972167969,298.3827514648437,297.2186889648437,284.8973693847656,1.0,0.6363486051559448,0.1926111876964569,1.0,1.0,1.0,-3.317695379257202,1.539023518562317,1.7786718606948853,0.7921905517578125,0.8819465637207031,0.8819465637207031,0.0,198.68264770507807,205.0,64073.07421875,0.0,3202.28369140625,1.0,278.856689453125,282.9922180175781,296.1591491699219,300.3070068359375,293.1499938964844,293.1499938964844,279.1499938964844,38746.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477039575576782,1.0,0.0,0.0,3.7008678913116455,3.700892925262451,9.139037615568668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.58203125,0.0,1611.3343505859375,1895.4371337890625,0.0,3842.254150390625,0.9188112616539,1.0,0.0,3.0,1.0,0.0
18100020,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9375547766685486,0.5962198376655579,0.538534939289093,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.90188866853714,0.5385532379150391,0.5117982029914856,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8123857975006104,0.3886052668094635,0.2745184600353241,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8074722290039062,0.3814295530319214,0.3648951649665832,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6891946196556091,0.234202966094017,1.0742835998535156,285.0103759765625,284.95001220703125,299.74334716796875,293.13397216796875,298.3934936523437,297.2226257324219,285.0090026855469,1.0,0.6380364298820496,0.1886733323335647,1.0,1.0,1.0,-3.319190263748169,1.5398029088974,1.7793872356414795,0.7923336625099182,0.9837271571159364,0.9837271571159364,0.0,201.4190826416016,208.0,63361.8828125,0.0,3221.1220703125,1.0,279.1435852050781,283.12225341796875,296.11297607421875,300.1436462402344,293.1499938964844,293.1499938964844,278.8500061035156,33519.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940007746219635,1.0,0.0,0.0,3.808030128479004,3.8080551624298096,9.675959518062882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.2314453125,0.0,1696.829833984375,1895.4371337890625,0.0,3772.515380859375,0.938932478427887,1.0,0.0,3.0,1.0,0.0
18100080,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9375547766685486,0.5962198376655579,0.538534939289093,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.90188866853714,0.5385532379150391,0.5117982029914856,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8123857975006104,0.3886052668094635,0.2745184600353241,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8074722290039062,0.3814295530319214,0.3648951649665832,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6891946196556091,0.234202966094017,1.0742835998535156,285.0103759765625,284.95001220703125,299.74334716796875,293.13397216796875,298.3934936523437,297.2226257324219,285.0090026855469,1.0,0.6380364298820496,0.1886733323335647,1.0,1.0,1.0,-3.319190263748169,1.5398029088974,1.7793872356414795,0.7923336625099182,0.9837271571159364,0.9837271571159364,0.0,201.4190826416016,208.0,63361.8828125,0.0,3221.1220703125,1.0,279.1435852050781,283.12225341796875,296.11297607421875,300.1436462402344,293.1499938964844,293.1499938964844,278.8500061035156,33519.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940007746219635,1.0,0.0,0.0,3.808030128479004,3.8080551624298096,9.675959518062882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.2314453125,0.0,1696.829833984375,1895.4371337890625,0.0,3772.515380859375,0.938932478427887,1.0,0.0,3.0,1.0,0.0
18100140,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9310113787651062,0.592322051525116,0.5355791449546814,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8994328379631042,0.5406581163406372,0.5141803622245789,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8091758489608765,0.3883897960186004,0.2746520340442657,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8043429851531982,0.3815113604068756,0.3653173744678497,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6860501170158386,0.2338456362485885,1.074010968208313,284.8951110839844,284.95001220703125,299.7615661621094,293.1296081542969,298.3998107910156,297.2185363769531,284.8970642089844,1.0,0.6397173404693604,0.1847354620695114,1.0,1.0,1.0,-3.318849802017212,1.539693832397461,1.7791558504104614,0.7919891476631165,0.8819020390510559,0.8819020390510559,0.0,204.6820068359375,211.0,64042.265625,0.0,3238.837890625,1.0,278.8563232421875,282.9892883300781,296.15069580078125,300.29638671875,293.1499938964844,293.1499938964844,279.1499938964844,38787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478778839111328,1.0,0.0,0.0,3.70137095451355,3.701395750045776,9.141521672972884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5263671875,0.0,1612.2274169921875,1895.4371337890625,0.0,3843.824462890625,0.9188587069511414,1.0,0.0,3.0,1.0,0.0
18100200,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9310113787651062,0.592322051525116,0.5355791449546814,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8994328379631042,0.5406581163406372,0.5141803622245789,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8091758489608765,0.3883897960186004,0.2746520340442657,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8043429851531982,0.3815113604068756,0.3653173744678497,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6860501170158386,0.2338456362485885,1.074010968208313,284.8951110839844,284.95001220703125,299.7615661621094,293.1296081542969,298.3998107910156,297.2185363769531,284.8970642089844,1.0,0.6397173404693604,0.1847354620695114,1.0,1.0,1.0,-3.318849802017212,1.539693832397461,1.7791558504104614,0.7919891476631165,0.8819020390510559,0.8819020390510559,0.0,204.6820068359375,211.0,64042.265625,0.0,3238.837890625,1.0,278.8563232421875,282.9892883300781,296.15069580078125,300.29638671875,293.1499938964844,293.1499938964844,279.1499938964844,38787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478778839111328,1.0,0.0,0.0,3.70137095451355,3.701395750045776,9.141521672972884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5263671875,0.0,1612.2274169921875,1895.4371337890625,0.0,3843.824462890625,0.9188587069511414,1.0,0.0,3.0,1.0,0.0
18100260,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9258073568344116,0.5900529026985168,0.5332602262496948,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8979361057281494,0.5437037348747253,0.5168622732162476,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8067551851272583,0.3889759480953216,0.2749519646167755,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8020286560058594,0.3822590708732605,0.3659135699272156,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6836090087890625,0.2339029759168625,1.074054479598999,285.0105285644531,284.95001220703125,299.7796325683594,293.1253662109375,298.410400390625,297.2224426269531,285.0091857910156,1.0,0.6414055824279785,0.1808153837919235,1.0,1.0,1.0,-3.3204057216644287,1.5405285358428955,1.7798771858215332,0.7920316457748413,0.984024465084076,0.984024465084076,0.0,207.4175567626953,214.0,63334.2734375,0.0,3257.831787109375,1.0,279.1435546875,283.119873046875,296.1043701171875,300.1330871582031,293.1499938964844,293.1499938964844,278.8500061035156,33516.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401602149009703,1.0,0.0,0.0,3.808633327484131,3.808658361434937,9.679024515207857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6923828125,0.0,1697.53369140625,1895.4371337890625,0.0,3773.901611328125,0.9390676617622375,1.0,0.0,3.0,1.0,0.0
18100320,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9258073568344116,0.5900529026985168,0.5332602262496948,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8979361057281494,0.5437037348747253,0.5168622732162476,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8067551851272583,0.3889759480953216,0.2749519646167755,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8020286560058594,0.3822590708732605,0.3659135699272156,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6836090087890625,0.2339029759168625,1.074054479598999,285.0105285644531,284.95001220703125,299.7796325683594,293.1253662109375,298.410400390625,297.2224426269531,285.0091857910156,1.0,0.6414055824279785,0.1808153837919235,1.0,1.0,1.0,-3.3204057216644287,1.5405285358428955,1.7798771858215332,0.7920316457748413,0.984024465084076,0.984024465084076,0.0,207.4175567626953,214.0,63334.2734375,0.0,3257.831787109375,1.0,279.1435546875,283.119873046875,296.1043701171875,300.1330871582031,293.1499938964844,293.1499938964844,278.8500061035156,33516.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401602149009703,1.0,0.0,0.0,3.808633327484131,3.808658361434937,9.679024515207857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6923828125,0.0,1697.53369140625,1895.4371337890625,0.0,3773.901611328125,0.9390676617622375,1.0,0.0,3.0,1.0,0.0
18100380,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9195887446403505,0.5862454771995544,0.530381441116333,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8956632614135742,0.5457890033721924,0.5192278027534485,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8036001920700073,0.388749361038208,0.2750775218009949,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7990593314170837,0.382328599691391,0.3663240075111389,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6806564331054688,0.2335533052682876,1.073811411857605,284.8951110839844,284.95001220703125,299.7974853515625,293.1212158203125,298.4164733886719,297.21832275390625,284.89703369140625,1.0,0.6430887579917908,0.1768953055143356,1.0,1.0,1.0,-3.320150375366211,1.5404057502746582,1.7797447443008425,0.7919600009918213,0.8821468353271484,0.8821468353271484,0.0,210.6773681640625,217.0,64019.28125,0.0,3275.723876953125,1.0,278.8563232421875,282.9867248535156,296.1423645019531,300.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,38781.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480451345443726,1.0,0.0,0.0,3.702337265014648,3.702362298965454,9.146295951723004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9111328125,0.0,1613.29150390625,1895.4371337890625,0.0,3845.33447265625,0.919067680835724,1.0,0.0,3.0,1.0,0.0
18100440,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9195887446403505,0.5862454771995544,0.530381441116333,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8956632614135742,0.5457890033721924,0.5192278027534485,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8036001920700073,0.388749361038208,0.2750775218009949,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7990593314170837,0.382328599691391,0.3663240075111389,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6806564331054688,0.2335533052682876,1.073811411857605,284.8951110839844,284.95001220703125,299.7974853515625,293.1212158203125,298.4164733886719,297.21832275390625,284.89703369140625,1.0,0.6430887579917908,0.1768953055143356,1.0,1.0,1.0,-3.320150375366211,1.5404057502746582,1.7797447443008425,0.7919600009918213,0.8821468353271484,0.8821468353271484,0.0,210.6773681640625,217.0,64019.28125,0.0,3275.723876953125,1.0,278.8563232421875,282.9867248535156,296.1423645019531,300.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,38781.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480451345443726,1.0,0.0,0.0,3.702337265014648,3.702362298965454,9.146295951723004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9111328125,0.0,1613.29150390625,1895.4371337890625,0.0,3845.33447265625,0.919067680835724,1.0,0.0,3.0,1.0,0.0
18100500,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.916640043258667,0.5850476026535034,0.5289835929870605,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8945873975753784,0.5472203493118286,0.5203776955604553,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8020570278167725,0.3889526426792145,0.2751041054725647,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.797612726688385,0.3826228678226471,0.3664811551570892,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6791896820068359,0.2335225939750671,1.073421835899353,285.019287109375,284.95001220703125,299.8063659667969,293.1191711425781,298.4211730957031,297.2193908691406,285.0216064453125,1.0,0.6438652276992798,0.1749352663755417,1.0,1.0,1.0,-3.319597721099853,1.540155053138733,1.7794426679611206,0.791736364364624,0.9674842357635498,0.9674842357635498,0.0,212.2400360107422,217.0,63146.6484375,0.0,3283.34228515625,1.0,279.103271484375,283.1264343261719,296.0888977050781,300.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,34369.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942218780517578,1.0,0.0,0.0,3.744988203048706,3.7450127601623535,9.35824004955066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7119140625,0.0,1628.922119140625,1895.4371337890625,0.0,3792.600341796875,0.9271032810211182,1.0,0.0,3.0,1.0,0.0
18100560,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.914731502532959,0.5840499401092529,0.528128445148468,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8942989706993103,0.5488206744194031,0.5218932628631592,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8012641668319702,0.3893236517906189,0.2753683626651764,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7968782782554626,0.3830641806125641,0.3669074177742004,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6783655881881714,0.2336162775754928,1.0738786458969116,285.01092529296875,284.95001220703125,299.815185546875,293.1171569824219,298.42681884765625,297.2221984863281,285.00958251953125,1.0,0.6447790265083313,0.1729676723480224,1.0,1.0,1.0,-3.3217687606811523,1.5412142276763916,1.7805545330047607,0.7922757863998413,0.9845155477523804,0.9845155477523804,0.0,213.4156646728516,220.0,63311.58984375,0.0,3294.89794921875,1.0,279.1434631347656,283.11773681640625,296.0960998535156,300.1230163574219,293.1499938964844,293.1499938964844,278.8500061035156,33508.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403356909751892,1.0,0.0,0.0,3.8092122077941895,3.809237241744995,9.681966730568092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.677734375,0.0,1698.16015625,1895.4371337890625,0.0,3775.49658203125,0.9392614364624025,1.0,0.0,3.0,1.0,0.0
18100620,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9090343713760376,0.5803357362747192,0.5253294110298157,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8921802639961243,0.5508829951286316,0.524239718914032,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7982565760612488,0.3890852928161621,0.2754857838153839,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7940638661384583,0.3831210136413574,0.367306113243103,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6755844950675964,0.2332722395658493,1.0736583471298218,284.89508056640625,284.95001220703125,299.8326721191406,293.1131896972656,298.43267822265625,297.218017578125,284.8970031738281,1.0,0.6464638710021973,0.1690324991941452,1.0,1.0,1.0,-3.3215901851654053,1.541097640991211,1.7804924249649048,0.7923654317855835,0.8824625015258789,0.8824625015258789,0.0,216.6737518310547,223.0,64001.484375,0.0,3312.957763671875,1.0,278.8563232421875,282.9841613769531,296.1343688964844,300.27703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482232928276062,1.0,0.0,0.0,3.703601360321045,3.7036263942718506,9.152543043455807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.921875,0.0,1614.6865234375,1895.4371337890625,0.0,3846.94189453125,0.9193415641784668,1.0,0.0,3.0,1.0,0.0
18100680,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9090343713760376,0.5803357362747192,0.5253294110298157,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8921802639961243,0.5508829951286316,0.524239718914032,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7982565760612488,0.3890852928161621,0.2754857838153839,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7940638661384583,0.3831210136413574,0.367306113243103,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6755844950675964,0.2332722395658493,1.0736583471298218,284.89508056640625,284.95001220703125,299.8326721191406,293.1131896972656,298.43267822265625,297.218017578125,284.8970031738281,1.0,0.6464638710021973,0.1690324991941452,1.0,1.0,1.0,-3.3215901851654053,1.541097640991211,1.7804924249649048,0.7923654317855835,0.8824625015258789,0.8824625015258789,0.0,216.6737518310547,223.0,64001.484375,0.0,3312.957763671875,1.0,278.8563232421875,282.9841613769531,296.1343688964844,300.27703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482232928276062,1.0,0.0,0.0,3.703601360321045,3.7036263942718506,9.152543043455807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.921875,0.0,1614.6865234375,1895.4371337890625,0.0,3846.94189453125,0.9193415641784668,1.0,0.0,3.0,1.0,0.0
18100740,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9046979546546936,0.5782222151756287,0.523150622844696,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8909286260604858,0.5539005398750305,0.526888906955719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7960403561592102,0.3896518647670746,0.2757697701454162,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7920019626617432,0.3838465213775635,0.3678786158561706,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6734292507171631,0.2333406805992126,1.0737475156784058,285.0108642578125,284.95001220703125,299.8500061035156,293.1093444824219,298.4428405761719,297.2218933105469,285.009521484375,1.0,0.648155689239502,0.1650973111391067,1.0,1.0,1.0,-3.323283195495605,1.541921854019165,1.78136146068573,0.7927947640419006,0.9849280714988708,0.9849280714988708,0.0,219.4108428955078,226.0,63294.99609375,0.0,3332.321044921875,1.0,279.1435852050781,283.1151428222656,296.0883483886719,300.1142272949219,293.1499938964844,293.1499938964844,278.8500061035156,33513.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405049681663512,1.0,0.0,0.0,3.8108108043670654,3.81083607673645,9.690095339465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.0986328125,0.0,1700.1204833984375,1895.4371337890625,0.0,3777.03515625,0.939559280872345,1.0,0.0,3.0,1.0,0.0
18100800,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9046979546546936,0.5782222151756287,0.523150622844696,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8909286260604858,0.5539005398750305,0.526888906955719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7960403561592102,0.3896518647670746,0.2757697701454162,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7920019626617432,0.3838465213775635,0.3678786158561706,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6734292507171631,0.2333406805992126,1.0737475156784058,285.0108642578125,284.95001220703125,299.8500061035156,293.1093444824219,298.4428405761719,297.2218933105469,285.009521484375,1.0,0.648155689239502,0.1650973111391067,1.0,1.0,1.0,-3.323283195495605,1.541921854019165,1.78136146068573,0.7927947640419006,0.9849280714988708,0.9849280714988708,0.0,219.4108428955078,226.0,63294.99609375,0.0,3332.321044921875,1.0,279.1435852050781,283.1151428222656,296.0883483886719,300.1142272949219,293.1499938964844,293.1499938964844,278.8500061035156,33513.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405049681663512,1.0,0.0,0.0,3.8108108043670654,3.81083607673645,9.690095339465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.0986328125,0.0,1700.1204833984375,1895.4371337890625,0.0,3777.03515625,0.939559280872345,1.0,0.0,3.0,1.0,0.0
18100860,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8961822390556335,0.5726211667060852,0.5191267728805542,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.885426938533783,0.5538155436515808,0.5277549624443054,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7897137999534607,0.3872902989387512,0.2747999131679535,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7858424782752991,0.3817050755023956,0.3667608499526977,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6670892834663391,0.2306820899248123,1.065996527671814,284.8856811523437,284.95001220703125,299.8671569824219,293.1056823730469,298.43701171875,297.1968994140625,284.887451171875,1.0,0.6488974690437317,0.1611257642507553,1.0,1.0,1.0,-3.307685613632202,1.5342512130737305,1.7734344005584717,0.7891929149627686,0.873645544052124,0.873645544052124,0.0,224.6874084472656,229.0,63684.078125,0.0,3326.868408203125,1.0,278.8563232421875,282.9779357910156,296.1249084472656,300.2548522949219,293.1499938964844,293.1499938964844,279.1499938964844,39298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481070637702942,1.0,0.0,0.0,3.690484523773194,3.690509557723999,9.087826811082778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0634765625,0.0,1603.6351318359375,1895.4371337890625,0.0,3845.893310546875,0.9166910648345948,1.0,0.0,3.0,1.0,0.0
18100920,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8961822390556335,0.5726211667060852,0.5191267728805542,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.885426938533783,0.5538155436515808,0.5277549624443054,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7897137999534607,0.3872902989387512,0.2747999131679535,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7858424782752991,0.3817050755023956,0.3667608499526977,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6670892834663391,0.2306820899248123,1.065996527671814,284.8856811523437,284.95001220703125,299.8671569824219,293.1056823730469,298.43701171875,297.1968994140625,284.887451171875,1.0,0.6488974690437317,0.1611257642507553,1.0,1.0,1.0,-3.307685613632202,1.5342512130737305,1.7734344005584717,0.7891929149627686,0.873645544052124,0.873645544052124,0.0,224.6874084472656,229.0,63684.078125,0.0,3326.868408203125,1.0,278.8563232421875,282.9779357910156,296.1249084472656,300.2548522949219,293.1499938964844,293.1499938964844,279.1499938964844,39298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481070637702942,1.0,0.0,0.0,3.690484523773194,3.690509557723999,9.087826811082778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0634765625,0.0,1603.6351318359375,1895.4371337890625,0.0,3845.893310546875,0.9166910648345948,1.0,0.0,3.0,1.0,0.0
18100980,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8904916644096375,0.5696260929107666,0.5160468220710754,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.882423460483551,0.5556391477584839,0.5291568040847778,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7857255339622498,0.3867416083812713,0.2742043733596802,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7819179892539978,0.3811698257923126,0.3660142421722412,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6626595854759216,0.2293033897876739,1.0589789152145386,284.9958190917969,284.95001220703125,299.8842468261719,293.102294921875,298.4417724609375,297.1913146972656,284.9944152832031,1.0,0.6492277383804321,0.1571542173624038,1.0,1.0,1.0,-3.295597076416016,1.5283629894256592,1.7672340869903564,0.7861360311508179,0.9642266035079956,0.9642266035079956,0.0,228.078353881836,232.0,62704.76171875,0.0,3318.750732421875,1.0,279.1434326171875,283.1084899902344,296.0753479003906,300.06903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391295909881592,1.0,0.0,0.0,3.78113317489624,3.781158208847046,9.539754728393746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.1220703125,0.0,1668.4296875,1895.4371337890625,0.0,3764.52734375,0.933133065700531,1.0,0.0,3.0,1.0,0.0
18101040,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8904916644096375,0.5696260929107666,0.5160468220710754,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.882423460483551,0.5556391477584839,0.5291568040847778,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7857255339622498,0.3867416083812713,0.2742043733596802,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7819179892539978,0.3811698257923126,0.3660142421722412,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6626595854759216,0.2293033897876739,1.0589789152145386,284.9958190917969,284.95001220703125,299.8842468261719,293.102294921875,298.4417724609375,297.1913146972656,284.9944152832031,1.0,0.6492277383804321,0.1571542173624038,1.0,1.0,1.0,-3.295597076416016,1.5283629894256592,1.7672340869903564,0.7861360311508179,0.9642266035079956,0.9642266035079956,0.0,228.078353881836,232.0,62704.76171875,0.0,3318.750732421875,1.0,279.1434326171875,283.1084899902344,296.0753479003906,300.06903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391295909881592,1.0,0.0,0.0,3.78113317489624,3.781158208847046,9.539754728393746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.1220703125,0.0,1668.4296875,1895.4371337890625,0.0,3764.52734375,0.933133065700531,1.0,0.0,3.0,1.0,0.0
18101100,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8882538080215454,0.5676591992378235,0.5146877765655518,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8815367221832275,0.5563409924507141,0.5300858616828918,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7843616604804993,0.3863552808761596,0.2741022109985351,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7805777788162231,0.380841851234436,0.3658956289291382,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6611115336418152,0.2286894023418426,1.0567690134048462,284.8648681640625,284.95001220703125,299.8927307128906,293.1006774902344,298.4437255859375,297.1878356933594,284.86248779296875,1.0,0.6495152711868286,0.1551684290170669,1.0,1.0,1.0,-3.292161703109741,1.5266493558883667,1.765512228012085,0.7854495048522949,0.870776355266571,0.870776355266571,0.0,229.4281463623047,232.0,63510.1328125,0.0,3318.608642578125,1.0,278.8949890136719,282.9616394042969,296.1257019042969,300.2791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38156.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444544315338136,1.0,0.0,0.0,3.737401247024536,3.737426519393921,9.320361300524382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5107421875,0.0,1649.1181640625,1895.4371337890625,0.0,3812.86865234375,0.9241780042648317,1.0,0.0,3.0,1.0,0.0
18101160,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8854297995567322,0.5656126737594604,0.512874960899353,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8801591992378235,0.5569652915000916,0.5307132005691528,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7825403213500977,0.3858961760997772,0.2738213837146759,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7788205742835999,0.3804606795310974,0.3655884563922882,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6592521667480469,0.2280580103397369,1.054190754890442,284.8943786621094,284.95001220703125,299.9012145996094,293.09912109375,298.4453125,297.1836853027344,284.8962707519531,1.0,0.6497284173965454,0.1533991247415542,1.0,1.0,1.0,-3.2869296073913574,1.5240709781646729,1.7628586292266846,0.7842596173286438,0.8658923506736755,0.8658923506736755,0.0,231.0555114746093,235.0,63096.71484375,0.0,3315.990478515625,1.0,278.8570251464844,282.9927673339844,296.1127319335937,300.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,39309.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455098509788512,1.0,0.0,0.0,3.6442697048187256,3.644294261932373,8.861644573698868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3232421875,0.0,1551.52392578125,1895.4371337890625,0.0,3822.422607421875,0.9067638516426086,1.0,0.0,3.0,1.0,0.0
18101220,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8817604184150696,0.5632767081260681,0.5105094909667969,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8790926933288574,0.5594329833984375,0.5328272581100464,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.780505359172821,0.3860423862934112,0.2737971544265747,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7768374681472778,0.380624383687973,0.3656035959720611,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6569227576255798,0.2274857014417648,1.0511903762817385,285.0024719238281,284.95001220703125,299.9181213378906,293.09619140625,298.4547119140625,297.1866760253906,285.00103759765625,1.0,0.650490403175354,0.14986053109169,1.0,1.0,1.0,-3.2829976081848145,1.5221362113952637,1.7608613967895508,0.7833512425422668,0.9599822759628296,0.9599822759628296,0.0,233.33042907714844,238.0,62324.7890625,0.0,3319.92919921875,1.0,279.1431579589844,283.1176147460937,296.0696716308594,300.03533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33687.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366669654846193,1.0,0.0,0.0,3.749521017074585,3.749545574188232,9.380908068123972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.64453125,0.0,1628.962158203125,1895.4371337890625,0.0,3742.0947265625,0.925805926322937,1.0,0.0,3.0,1.0,0.0
18101280,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8817604184150696,0.5632767081260681,0.5105094909667969,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8790926933288574,0.5594329833984375,0.5328272581100464,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.780505359172821,0.3860423862934112,0.2737971544265747,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7768374681472778,0.380624383687973,0.3656035959720611,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6569227576255798,0.2274857014417648,1.0511903762817385,285.0024719238281,284.95001220703125,299.9181213378906,293.09619140625,298.4547119140625,297.1866760253906,285.00103759765625,1.0,0.650490403175354,0.14986053109169,1.0,1.0,1.0,-3.2829976081848145,1.5221362113952637,1.7608613967895508,0.7833512425422668,0.9599822759628296,0.9599822759628296,0.0,233.33042907714844,238.0,62324.7890625,0.0,3319.92919921875,1.0,279.1431579589844,283.1176147460937,296.0696716308594,300.03533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33687.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366669654846193,1.0,0.0,0.0,3.749521017074585,3.749545574188232,9.380908068123972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.64453125,0.0,1628.962158203125,1895.4371337890625,0.0,3742.0947265625,0.925805926322937,1.0,0.0,3.0,1.0,0.0
18101340,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8772872090339661,0.5595648884773254,0.5076491236686707,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8773409724235535,0.5610083937644958,0.5346755385398865,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7778922319412231,0.3854822218418121,0.2736571431159973,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7743238210678101,0.3802157640457153,0.3655219972133636,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.654297411441803,0.2266522198915481,1.048556208610535,284.8996276855469,284.95001220703125,299.9349365234375,293.0934143066406,298.4601745605469,297.1825256347656,284.9012451171875,1.0,0.6514281034469604,0.1463219225406646,1.0,1.0,1.0,-3.2783541679382324,1.5198736190795898,1.758480668067932,0.7821769714355469,0.8650271892547607,0.8650271892547607,0.0,236.201416015625,241.0,62832.21484375,0.0,3325.57568359375,1.0,278.8570556640625,282.9986877441406,296.1100158691406,300.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,38981.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437257051467896,1.0,0.0,0.0,3.624314308166504,3.624338626861572,8.764860126575513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.779296875,0.0,1526.933349609375,1895.4371337890625,0.0,3806.266845703125,0.902089536190033,1.0,0.0,3.0,1.0,0.0
18101400,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8772872090339661,0.5595648884773254,0.5076491236686707,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8773409724235535,0.5610083937644958,0.5346755385398865,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7778922319412231,0.3854822218418121,0.2736571431159973,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7743238210678101,0.3802157640457153,0.3655219972133636,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.654297411441803,0.2266522198915481,1.048556208610535,284.8996276855469,284.95001220703125,299.9349365234375,293.0934143066406,298.4601745605469,297.1825256347656,284.9012451171875,1.0,0.6514281034469604,0.1463219225406646,1.0,1.0,1.0,-3.2783541679382324,1.5198736190795898,1.758480668067932,0.7821769714355469,0.8650271892547607,0.8650271892547607,0.0,236.201416015625,241.0,62832.21484375,0.0,3325.57568359375,1.0,278.8570556640625,282.9986877441406,296.1100158691406,300.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,38981.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437257051467896,1.0,0.0,0.0,3.624314308166504,3.624338626861572,8.764860126575513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.779296875,0.0,1526.933349609375,1895.4371337890625,0.0,3806.266845703125,0.902089536190033,1.0,0.0,3.0,1.0,0.0
18101460,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.873727023601532,0.5573700666427612,0.5054485201835632,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8762993216514587,0.5635597109794617,0.5369082689285278,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7759501934051514,0.385744035243988,0.2737423181533813,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7724388837814331,0.3804964423179626,0.3656899333000183,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6522254943847656,0.2262814193964004,1.0466876029968262,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,298.4703369140625,297.1868896484375,285.0032043457031,1.0,0.6525238156318665,0.142655074596405,1.0,1.0,1.0,-3.276440382003784,1.5190356969833374,1.7574045658111572,0.7812620997428894,0.9586808681488036,0.9586808681488036,0.0,238.6551971435547,244.0,62127.81640625,0.0,3335.01318359375,1.0,279.1422119140625,283.1199645996094,296.0674743652344,300.0198059082031,293.1499938964844,293.1499938964844,278.8500061035156,33577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354615807533264,1.0,0.0,0.0,3.734123468399048,3.734147787094116,9.304019386036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.34765625,0.0,1610.2449951171875,1895.4371337890625,0.0,3731.09814453125,0.9225268959999084,1.0,0.0,3.0,1.0,0.0
18101520,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.873727023601532,0.5573700666427612,0.5054485201835632,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8762993216514587,0.5635597109794617,0.5369082689285278,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7759501934051514,0.385744035243988,0.2737423181533813,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7724388837814331,0.3804964423179626,0.3656899333000183,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6522254943847656,0.2262814193964004,1.0466876029968262,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,298.4703369140625,297.1868896484375,285.0032043457031,1.0,0.6525238156318665,0.142655074596405,1.0,1.0,1.0,-3.276440382003784,1.5190356969833374,1.7574045658111572,0.7812620997428894,0.9586808681488036,0.9586808681488036,0.0,238.6551971435547,244.0,62127.81640625,0.0,3335.01318359375,1.0,279.1422119140625,283.1199645996094,296.0674743652344,300.0198059082031,293.1499938964844,293.1499938964844,278.8500061035156,33577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354615807533264,1.0,0.0,0.0,3.734123468399048,3.734147787094116,9.304019386036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.34765625,0.0,1610.2449951171875,1895.4371337890625,0.0,3731.09814453125,0.9225268959999084,1.0,0.0,3.0,1.0,0.0
