time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8693227171897888,0.5537875294685364,0.5027020573616028,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8745005130767822,0.5651572346687317,0.5387892127037048,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7733597159385681,0.3852553963661194,0.2736582458019256,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7699401378631592,0.3801387250423431,0.3656707108020782,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6497287154197693,0.2255567014217376,1.0446425676345823,284.9005126953125,284.95001220703125,299.9683532714844,293.08837890625,298.4761657714844,297.183349609375,284.902099609375,1.0,0.6536885499954224,0.1389882415533065,1.0,1.0,1.0,-3.2728233337402344,1.5173571109771729,1.755466341972351,0.7799655199050903,0.8640928864479065,0.8640928864479065,0.0,241.7303161621093,247.0,62672.12890625,0.0,3344.065185546875,1.0,278.85711669921875,282.9993591308594,296.1067810058594,300.1658020019531,293.1499938964844,293.1499938964844,279.1499938964844,38879.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428437948226928,1.0,0.0,0.0,3.614657878875733,3.6146819591522217,8.718216690795089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8154296875,0.0,1515.5384521484375,1895.4371337890625,0.0,3798.27099609375,0.8998651504516602,1.0,0.0,3.0,1.0,0.0
18101640,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8693227171897888,0.5537875294685364,0.5027020573616028,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8745005130767822,0.5651572346687317,0.5387892127037048,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7733597159385681,0.3852553963661194,0.2736582458019256,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7699401378631592,0.3801387250423431,0.3656707108020782,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6497287154197693,0.2255567014217376,1.0446425676345823,284.9005126953125,284.95001220703125,299.9683532714844,293.08837890625,298.4761657714844,297.183349609375,284.902099609375,1.0,0.6536885499954224,0.1389882415533065,1.0,1.0,1.0,-3.2728233337402344,1.5173571109771729,1.755466341972351,0.7799655199050903,0.8640928864479065,0.8640928864479065,0.0,241.7303161621093,247.0,62672.12890625,0.0,3344.065185546875,1.0,278.85711669921875,282.9993591308594,296.1067810058594,300.1658020019531,293.1499938964844,293.1499938964844,279.1499938964844,38879.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428437948226928,1.0,0.0,0.0,3.614657878875733,3.6146819591522217,8.718216690795089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8154296875,0.0,1515.5384521484375,1895.4371337890625,0.0,3798.27099609375,0.8998651504516602,1.0,0.0,3.0,1.0,0.0
18101700,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8672523498535156,0.552664041519165,0.5014074444770813,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8736758232116699,0.5663663744926453,0.5397337079048157,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7721279859542847,0.3853438794612884,0.2736099064350128,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7687466144561768,0.3802289068698883,0.3656426072120666,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6485148072242737,0.2253490388393402,1.0434818267822266,285.0169982910156,284.95001220703125,299.9766845703125,293.0871887207031,298.4809265136719,297.1849365234375,285.0184936523437,1.0,0.654244065284729,0.1371548324823379,1.0,1.0,1.0,-3.2709076404571533,1.516483187675476,1.7544243335723877,0.7792090773582458,0.9449238181114196,0.9449238181114196,0.0,243.1982421875,247.0,61852.20703125,0.0,3347.962890625,1.0,279.100830078125,283.130615234375,296.05450439453125,299.9524230957031,293.1499938964844,293.1499938964844,279.1499938964844,34219.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367844462394714,1.0,0.0,0.0,3.662971258163452,3.6629951000213614,8.952829375630245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.80078125,0.0,1534.28076171875,1895.4371337890625,0.0,3743.166015625,0.9085597395896912,1.0,0.0,3.0,1.0,0.0
18101760,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8658407926559448,0.5516948699951172,0.5005918741226196,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8734226822853088,0.5677134990692139,0.541027843952179,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7714501619338989,0.3855794966220855,0.273787260055542,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7680668830871582,0.3804435729980469,0.3658669292926788,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6477447152137756,0.2252494245767593,1.0431129932403564,285.00439453125,284.95001220703125,299.9849853515625,293.0860595703125,298.4864807128906,297.1880187988281,285.0028991699219,1.0,0.6549361944198608,0.1352950781583786,1.0,1.0,1.0,-3.271519899368286,1.516820192337036,1.75469970703125,0.7791886925697327,0.957423210144043,0.957423210144043,0.0,244.34329223632807,250.0,61994.76171875,0.0,3355.735107421875,1.0,279.1429748535156,283.1192932128906,296.0628967285156,300.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33451.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347230792045592,1.0,0.0,0.0,3.728150367736816,3.7281746864318848,9.274278340853924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.90234375,0.0,1602.3917236328125,1895.4371337890625,0.0,3724.355712890625,0.920886218547821,1.0,0.0,3.0,1.0,0.0
18101820,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.861649215221405,0.5482293963432312,0.4979565739631653,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8716979622840881,0.569304883480072,0.542911946773529,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7690016627311707,0.3851636350154876,0.2737557590007782,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7656770348548889,0.3801049888134002,0.3658713102340698,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6454011797904968,0.2245742380619049,1.0413150787353516,284.9008178710937,284.95001220703125,300.0015563964844,293.0838317871094,298.4922790527344,297.1846923828125,284.90240478515625,1.0,0.6562075018882751,0.1315755695104599,1.0,1.0,1.0,-3.268430709838867,1.515288233757019,1.7531423568725586,0.7785272002220154,0.8629739880561829,0.8629739880561829,0.0,247.5088653564453,253.0,62544.1171875,0.0,3366.43798828125,1.0,278.857177734375,282.9991455078125,296.10284423828125,300.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,38855.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422693848609924,1.0,0.0,0.0,3.60753870010376,3.607563018798828,8.683909982210025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.73828125,0.0,1507.55322265625,1895.4371337890625,0.0,3793.059326171875,0.8982658386230469,1.0,0.0,3.0,1.0,0.0
18101880,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.861649215221405,0.5482293963432312,0.4979565739631653,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8716979622840881,0.569304883480072,0.542911946773529,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7690016627311707,0.3851636350154876,0.2737557590007782,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7656770348548889,0.3801049888134002,0.3658713102340698,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6454011797904968,0.2245742380619049,1.0413150787353516,284.9008178710937,284.95001220703125,300.0015563964844,293.0838317871094,298.4922790527344,297.1846923828125,284.90240478515625,1.0,0.6562075018882751,0.1315755695104599,1.0,1.0,1.0,-3.268430709838867,1.515288233757019,1.7531423568725586,0.7785272002220154,0.8629739880561829,0.8629739880561829,0.0,247.5088653564453,253.0,62544.1171875,0.0,3366.43798828125,1.0,278.857177734375,282.9991455078125,296.10284423828125,300.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,38855.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422693848609924,1.0,0.0,0.0,3.60753870010376,3.607563018798828,8.683909982210025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.73828125,0.0,1507.55322265625,1895.4371337890625,0.0,3793.059326171875,0.8982658386230469,1.0,0.0,3.0,1.0,0.0
18101940,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8583803176879883,0.5462325215339661,0.4959449768066406,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8707097172737122,0.5718557238578796,0.5451515913009644,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7672510743141174,0.3855681419372558,0.2739430665969848,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7639213800430298,0.3804246783256531,0.366086483001709,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6435638666152954,0.2243057787418365,1.0399816036224363,285.0037536621094,284.95001220703125,300.01806640625,293.0816650390625,298.50244140625,297.1894836425781,285.0027770996094,1.0,0.6575335264205933,0.1278560608625412,1.0,1.0,1.0,-3.2675774097442627,1.5147942304611206,1.7527832984924316,0.7786669135093689,0.9556457996368408,0.9556457996368408,0.0,250.17800903320312,256.0,61878.12890625,0.0,3379.41015625,1.0,279.14208984375,283.118408203125,296.0596618652344,299.9959411621094,293.1499938964844,293.1499938964844,278.8500061035156,33503.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342580437660216,1.0,0.0,0.0,3.720484495162964,3.720508813858032,9.236177902494092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.01953125,0.0,1593.9710693359375,1895.4371337890625,0.0,3720.10791015625,0.9193963408470154,1.0,0.0,3.0,1.0,0.0
18102000,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8583803176879883,0.5462325215339661,0.4959449768066406,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8707097172737122,0.5718557238578796,0.5451515913009644,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7672510743141174,0.3855681419372558,0.2739430665969848,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7639213800430298,0.3804246783256531,0.366086483001709,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6435638666152954,0.2243057787418365,1.0399816036224363,285.0037536621094,284.95001220703125,300.01806640625,293.0816650390625,298.50244140625,297.1894836425781,285.0027770996094,1.0,0.6575335264205933,0.1278560608625412,1.0,1.0,1.0,-3.2675774097442627,1.5147942304611206,1.7527832984924316,0.7786669135093689,0.9556457996368408,0.9556457996368408,0.0,250.17800903320312,256.0,61878.12890625,0.0,3379.41015625,1.0,279.14208984375,283.118408203125,296.0596618652344,299.9959411621094,293.1499938964844,293.1499938964844,278.8500061035156,33503.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342580437660216,1.0,0.0,0.0,3.720484495162964,3.720508813858032,9.236177902494092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.01953125,0.0,1593.9710693359375,1895.4371337890625,0.0,3720.10791015625,0.9193963408470154,1.0,0.0,3.0,1.0,0.0
18102060,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8544105887413025,0.5428783893585205,0.4933943450450897,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8690716624259949,0.5734326839447021,0.5470163226127625,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7649677395820618,0.3852417171001434,0.2739674746990204,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7616497278213501,0.380098432302475,0.3660979270935058,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6413621306419373,0.2236639261245727,1.0383230447769165,284.9012756347656,284.95001220703125,300.0345764160156,293.0795593261719,298.5081481933594,297.1861877441406,284.90283203125,1.0,0.6588622331619263,0.124111495912075,1.0,1.0,1.0,-3.264811038970948,1.513312816619873,1.751498103141785,0.7785711288452148,0.862002432346344,0.862002432346344,0.0,253.38658142089844,259.0,62433.03125,0.0,3391.04248046875,1.0,278.8572082519531,282.9988098144531,296.09881591796875,300.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,38840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418146014213562,1.0,0.0,0.0,3.6015100479125977,3.601534128189087,8.654909606775618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.482421875,0.0,1500.855224609375,1895.4371337890625,0.0,3788.931640625,0.8969270586967468,1.0,0.0,3.0,1.0,0.0
18102120,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8544105887413025,0.5428783893585205,0.4933943450450897,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8690716624259949,0.5734326839447021,0.5470163226127625,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7649677395820618,0.3852417171001434,0.2739674746990204,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7616497278213501,0.380098432302475,0.3660979270935058,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6413621306419373,0.2236639261245727,1.0383230447769165,284.9012756347656,284.95001220703125,300.0345764160156,293.0795593261719,298.5081481933594,297.1861877441406,284.90283203125,1.0,0.6588622331619263,0.124111495912075,1.0,1.0,1.0,-3.264811038970948,1.513312816619873,1.751498103141785,0.7785711288452148,0.862002432346344,0.862002432346344,0.0,253.38658142089844,259.0,62433.03125,0.0,3391.04248046875,1.0,278.8572082519531,282.9988098144531,296.09881591796875,300.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,38840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418146014213562,1.0,0.0,0.0,3.6015100479125977,3.601534128189087,8.654909606775618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.482421875,0.0,1500.855224609375,1895.4371337890625,0.0,3788.931640625,0.8969270586967468,1.0,0.0,3.0,1.0,0.0
18102180,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8525017499923706,0.541824996471405,0.4921617209911346,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8683182001113892,0.5746923685073853,0.5480003952980042,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.763870358467102,0.3854334056377411,0.2739859223365783,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7605432868003845,0.3802133500576019,0.3660902380943298,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6402602791786194,0.2234894931316375,1.0373135805130005,285.0179138183594,284.95001220703125,300.0431213378906,293.0784912109375,298.5130615234375,297.1880187988281,285.0186767578125,1.0,0.6595132350921631,0.1221643239259719,1.0,1.0,1.0,-3.263304710388184,1.51255464553833,1.7507500648498535,0.7782993316650391,0.943937599658966,0.943937599658966,0.0,254.94839477539065,259.0,61639.89453125,0.0,3396.346923828125,1.0,279.10400390625,283.12957763671875,296.0458374023437,299.9315795898437,293.1499938964844,293.1499938964844,279.1499938964844,34013.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935617744922638,1.0,0.0,0.0,3.655436992645264,3.6554605960845934,8.916037472772587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.36328125,0.0,1524.3431396484375,1895.4371337890625,0.0,3732.52392578125,0.9065810441970824,1.0,0.0,3.0,1.0,0.0
18102240,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8513097763061523,0.5409760475158691,0.4914718866348266,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8681284189224243,0.5759705901145935,0.5492451190948486,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7633479237556458,0.3857426047325134,0.2742215991020202,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.759971559047699,0.3804270923137665,0.366323709487915,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6396244764328003,0.223422035574913,1.037122368812561,285.0036926269531,284.95001220703125,300.051025390625,293.0774841308594,298.518310546875,297.1909484863281,285.0027160644531,1.0,0.6602367758750916,0.1203669309616088,1.0,1.0,1.0,-3.2643046379089355,1.513035535812378,1.751268982887268,0.7785813808441162,0.9543930888175964,0.9543930888175964,0.0,256.0784606933594,262.0,61779.1484375,0.0,3404.90380859375,1.0,279.1420593261719,283.1174621582031,296.0556640625,299.98553466796875,293.1499938964844,293.1499938964844,278.8500061035156,33484.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338353276252748,1.0,0.0,0.0,3.715376138687134,3.715400218963623,9.210831990458246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.2451171875,0.0,1587.97119140625,1895.4371337890625,0.0,3716.24560546875,0.9182316660881042,1.0,0.0,3.0,1.0,0.0
18102300,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8497072458267212,0.5394189357757568,0.490483671426773,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8676053881645203,0.5768218040466309,0.5503602623939514,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7625279426574707,0.3856962919235229,0.2743821144104004,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7591132521629333,0.3803309500217438,0.3664668202400207,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.638769268989563,0.2231644541025161,1.0367456674575806,284.8732604980469,284.95001220703125,300.0592346191406,293.07647705078125,298.5216064453125,297.1900329589844,284.8708190917969,1.0,0.6609841585159302,0.1184946522116661,1.0,1.0,1.0,-3.2643752098083496,1.5130829811096191,1.751292109489441,0.7785399556159973,0.8641539812088013,0.8641539812088013,0.0,257.5102233886719,262.0,62661.11328125,0.0,3413.0341796875,1.0,278.8962097167969,282.9696960449219,296.1073303222656,300.2032775878906,293.1499938964844,293.1499938964844,278.8500061035156,37692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397721886634828,1.0,0.0,0.0,3.681495428085327,3.681519985198975,9.043609452419332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1279296875,0.0,1581.2650146484375,1895.4371337890625,0.0,3770.373046875,0.9113212823867798,1.0,0.0,3.0,1.0,0.0
18102360,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.847511887550354,0.5377288460731506,0.489016443490982,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8665252923965454,0.577526330947876,0.5510939955711365,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7611957788467407,0.3855210542678833,0.2743189036846161,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.75777268409729,0.3801087439060211,0.3663449287414551,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6375146508216858,0.2228048145771026,1.0355843305587769,284.9015808105469,284.95001220703125,300.0674743652344,293.075439453125,298.52410888671875,297.18756103515625,284.9032592773437,1.0,0.6616073250770569,0.1166280806064605,1.0,1.0,1.0,-3.261875629425049,1.5119202136993408,1.749955415725708,0.7776554822921753,0.8611522316932678,0.8611522316932678,0.0,259.2978210449219,250.0,62337.6484375,0.0,3417.325927734375,1.0,278.857421875,282.998291015625,296.0949401855469,300.1327209472656,293.1499938964844,293.1499938964844,279.1499938964844,38842.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414321184158324,1.0,0.0,0.0,3.596506118774414,3.596529960632324,8.630876209281269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7666015625,0.0,1495.42138671875,1895.4371337890625,0.0,3785.45849609375,0.8958154916763306,1.0,0.0,3.0,1.0,0.0
18102420,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8492352366447449,0.5359309315681458,0.486933022737503,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8706379532814026,0.5800584554672241,0.5530475974082947,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7640023231506348,0.3861516118049621,0.274461418390274,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7603969573974609,0.3804585337638855,0.3663207292556762,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6392139196395874,0.2226011455059051,1.0332722663879397,285.0021667480469,284.95001220703125,300.0838928222656,293.0733337402344,298.534423828125,297.1924743652344,285.0010986328125,1.0,0.6587918996810913,0.1128949373960495,1.0,1.0,1.0,-3.259075880050659,1.5106775760650637,1.7483983039855957,0.7763930559158325,0.9520332217216492,0.9520332217216492,0.0,255.1631774902344,238.0,61661.35546875,0.0,3387.99560546875,1.0,279.1420288085937,283.1155090332031,296.051513671875,299.97479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33514.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334688782691956,1.0,0.0,0.0,3.710126876831055,3.710150957107544,9.184823284158484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2783203125,0.0,1582.193359375,1895.4371337890625,0.0,3712.8955078125,0.9170585870742798,1.0,0.0,3.0,1.0,0.0
18102480,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8492352366447449,0.5359309315681458,0.486933022737503,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8706379532814026,0.5800584554672241,0.5530475974082947,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7640023231506348,0.3861516118049621,0.274461418390274,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7603969573974609,0.3804585337638855,0.3663207292556762,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6392139196395874,0.2226011455059051,1.0332722663879397,285.0021667480469,284.95001220703125,300.0838928222656,293.0733337402344,298.534423828125,297.1924743652344,285.0010986328125,1.0,0.6587918996810913,0.1128949373960495,1.0,1.0,1.0,-3.259075880050659,1.5106775760650637,1.7483983039855957,0.7763930559158325,0.9520332217216492,0.9520332217216492,0.0,255.1631774902344,238.0,61661.35546875,0.0,3387.99560546875,1.0,279.1420288085937,283.1155090332031,296.051513671875,299.97479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33514.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334688782691956,1.0,0.0,0.0,3.710126876831055,3.710150957107544,9.184823284158484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2783203125,0.0,1582.193359375,1895.4371337890625,0.0,3712.8955078125,0.9170585870742798,1.0,0.0,3.0,1.0,0.0
18102540,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8531752824783325,0.5328595042228699,0.4842182099819183,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8772925734519958,0.5816548466682434,0.5545024871826172,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7690181136131287,0.386129230260849,0.2743744552135467,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7651945352554321,0.3802180290222168,0.3659815788269043,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6426843404769897,0.2220853865146637,1.0301238298416138,284.90069580078125,284.95001220703125,300.1003112792969,293.0712280273437,298.5404357910156,297.1896667480469,284.9021911621094,1.0,0.6540265679359436,0.1091617941856384,1.0,1.0,1.0,-3.253271102905273,1.5078734159469604,1.7453975677490234,0.7748085260391235,0.8582116961479187,0.8582116961479187,0.0,247.65719604492188,226.0,62152.1640625,0.0,3333.242431640625,1.0,278.8573303222656,282.9979858398437,296.0898742675781,300.1169128417969,293.1499938964844,293.1499938964844,279.1499938964844,38935.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409182071685792,1.0,0.0,0.0,3.5861620903015137,3.586186170578003,8.581300789956003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.619140625,0.0,1484.8797607421875,1895.4371337890625,0.0,3780.79052734375,0.8936067819595337,1.0,0.0,3.0,1.0,0.0
18102600,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8531752824783325,0.5328595042228699,0.4842182099819183,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8772925734519958,0.5816548466682434,0.5545024871826172,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7690181136131287,0.386129230260849,0.2743744552135467,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7651945352554321,0.3802180290222168,0.3659815788269043,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6426843404769897,0.2220853865146637,1.0301238298416138,284.90069580078125,284.95001220703125,300.1003112792969,293.0712280273437,298.5404357910156,297.1896667480469,284.9021911621094,1.0,0.6540265679359436,0.1091617941856384,1.0,1.0,1.0,-3.253271102905273,1.5078734159469604,1.7453975677490234,0.7748085260391235,0.8582116961479187,0.8582116961479187,0.0,247.65719604492188,226.0,62152.1640625,0.0,3333.242431640625,1.0,278.8573303222656,282.9979858398437,296.0898742675781,300.1169128417969,293.1499938964844,293.1499938964844,279.1499938964844,38935.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409182071685792,1.0,0.0,0.0,3.5861620903015137,3.586186170578003,8.581300789956003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.619140625,0.0,1484.8797607421875,1895.4371337890625,0.0,3780.79052734375,0.8936067819595337,1.0,0.0,3.0,1.0,0.0
18102660,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8598880171775818,0.5312528610229492,0.482088953256607,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8867966532707214,0.5842681527137756,0.5562973618507385,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7765516638755798,0.3870026171207428,0.2745121717453003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7724023461341858,0.3806826770305633,0.3658307492733001,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6480857729911804,0.2220249325037002,1.02733314037323,285.00048828125,284.95001220703125,300.11669921875,293.06903076171875,298.55108642578125,297.19549560546875,284.9994812011719,1.0,0.6482369899749756,0.1055248156189918,1.0,1.0,1.0,-3.2494890689849854,1.5060423612594604,1.743446707725525,0.7737942337989807,0.9475362300872804,0.9475362300872804,0.0,237.6483612060547,214.0,61457.703125,0.0,3269.298828125,1.0,279.1419372558594,283.1150207519531,296.04608154296875,299.9567565917969,293.1499938964844,293.1499938964844,278.8500061035156,33565.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327082633972168,1.0,0.0,0.0,3.698150634765625,3.698174715042114,9.125622568717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.3359375,0.0,1568.9427490234375,1895.4371337890625,0.0,3705.940185546875,0.9143940806388856,1.0,0.0,3.0,1.0,0.0
18102720,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8598880171775818,0.5312528610229492,0.482088953256607,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8867966532707214,0.5842681527137756,0.5562973618507385,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7765516638755798,0.3870026171207428,0.2745121717453003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7724023461341858,0.3806826770305633,0.3658307492733001,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6480857729911804,0.2220249325037002,1.02733314037323,285.00048828125,284.95001220703125,300.11669921875,293.06903076171875,298.55108642578125,297.19549560546875,284.9994812011719,1.0,0.6482369899749756,0.1055248156189918,1.0,1.0,1.0,-3.2494890689849854,1.5060423612594604,1.743446707725525,0.7737942337989807,0.9475362300872804,0.9475362300872804,0.0,237.6483612060547,214.0,61457.703125,0.0,3269.298828125,1.0,279.1419372558594,283.1150207519531,296.04608154296875,299.9567565917969,293.1499938964844,293.1499938964844,278.8500061035156,33565.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327082633972168,1.0,0.0,0.0,3.698150634765625,3.698174715042114,9.125622568717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.3359375,0.0,1568.9427490234375,1895.4371337890625,0.0,3705.940185546875,0.9143940806388856,1.0,0.0,3.0,1.0,0.0
18102780,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8673492670059204,0.5283799767494202,0.4794319272041321,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8972275853157043,0.5859363079071045,0.5576991438865662,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7849418520927429,0.3872149586677551,0.2744989395141601,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7804613709449768,0.3805517256259918,0.3654744029045105,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6542753577232361,0.221647560596466,1.0242369174957275,284.90185546875,284.95001220703125,300.13311767578125,293.0667419433594,298.557373046875,297.193359375,284.9033203125,1.0,0.6418631076812744,0.1018878370523452,1.0,1.0,1.0,-3.2438206672668457,1.5032283067703247,1.7405922412872314,0.7725886106491089,0.8555383682250977,0.8555383682250977,0.0,227.1114044189453,202.0,61933.69921875,0.0,3198.42724609375,1.0,278.857421875,283.0002746582031,296.0847473144531,300.0977783203125,293.1499938964844,293.1499938964844,279.1499938964844,38948.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400253295898438,1.0,0.0,0.0,3.5717878341674805,3.57181167602539,8.512646445524297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.572265625,0.0,1469.468017578125,1895.4371337890625,0.0,3772.675048828125,0.8904555439949036,1.0,0.0,3.0,1.0,0.0
18102840,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8673492670059204,0.5283799767494202,0.4794319272041321,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8972275853157043,0.5859363079071045,0.5576991438865662,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7849418520927429,0.3872149586677551,0.2744989395141601,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7804613709449768,0.3805517256259918,0.3654744029045105,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6542753577232361,0.221647560596466,1.0242369174957275,284.90185546875,284.95001220703125,300.13311767578125,293.0667419433594,298.557373046875,297.193359375,284.9033203125,1.0,0.6418631076812744,0.1018878370523452,1.0,1.0,1.0,-3.2438206672668457,1.5032283067703247,1.7405922412872314,0.7725886106491089,0.8555383682250977,0.8555383682250977,0.0,227.1114044189453,202.0,61933.69921875,0.0,3198.42724609375,1.0,278.857421875,283.0002746582031,296.0847473144531,300.0977783203125,293.1499938964844,293.1499938964844,279.1499938964844,38948.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400253295898438,1.0,0.0,0.0,3.5717878341674805,3.57181167602539,8.512646445524297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.572265625,0.0,1469.468017578125,1895.4371337890625,0.0,3772.675048828125,0.8904555439949036,1.0,0.0,3.0,1.0,0.0
18102900,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8717321753501892,0.5275848507881165,0.4781854748725891,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9030780792236328,0.5872034430503845,0.55841463804245,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7897046208381653,0.3876802623271942,0.2745049893856048,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7850381731987,0.380766361951828,0.3652854859828949,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6578302383422852,0.2216221243143081,1.0225759744644165,285.015380859375,284.95001220703125,300.1413269042969,293.0655517578125,298.5624389648437,297.19580078125,285.01666259765625,1.0,0.6385048031806946,0.1000693514943122,1.0,1.0,1.0,-3.2409591674804688,1.5018011331558228,1.7391579151153564,0.7720093727111816,0.9342885613441468,0.9342885613441468,0.0,221.5170440673828,202.0,61132.296875,0.0,3161.229736328125,1.0,279.0998229980469,283.1284484863281,296.0321655273437,299.8851928710937,293.1499938964844,293.1499938964844,279.1499938964844,34181.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338810443878174,1.0,0.0,0.0,3.6216862201690674,3.6217095851898193,8.752153917157557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.140625,0.0,1488.39501953125,1895.4371337890625,0.0,3716.6630859375,0.899323046207428,1.0,0.0,3.0,1.0,0.0
18102960,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8771669864654541,0.5269323587417603,0.4773850739002228,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9102219343185424,0.5886023640632629,0.5594790577888489,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7953901290893555,0.3882889151573181,0.2747341394424438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7904994487762451,0.3811030387878418,0.3653434813022613,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6621684432029724,0.2217028141021728,1.02167809009552,285.00067138671875,284.95001220703125,300.1495361328125,293.0643310546875,298.5682067871094,297.1996154785156,284.9991455078125,1.0,0.6352108120918274,0.0982789471745491,1.0,1.0,1.0,-3.2405405044555664,1.501539707183838,1.7390007972717283,0.7721635699272156,0.9444339871406556,0.9444339871406556,0.0,215.505859375,190.0,61262.46484375,0.0,3127.077392578125,1.0,279.1426086425781,283.1156005859375,296.0404968261719,299.93865966796875,293.1499938964844,293.1499938964844,278.8500061035156,33459.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317447543144226,1.0,0.0,0.0,3.687170267105103,3.6871941089630127,9.071511613001348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.419921875,0.0,1555.7154541015625,1895.4371337890625,0.0,3697.123046875,0.9116421341896056,1.0,0.0,3.0,1.0,0.0
18103020,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8874961733818054,0.524216890335083,0.4748419523239136,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.925031840801239,0.5903022885322571,0.5608845353126526,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8063631653785706,0.3886805474758148,0.2748233377933502,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8010954856872559,0.3810435831546783,0.3650254309177398,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6707355976104736,0.2214241474866867,1.0188829898834229,284.90301513671875,284.95001220703125,300.1659851074219,293.0617980957031,298.5745849609375,297.1976928710937,284.9044494628906,1.0,0.6283655762672424,0.0946981459856033,1.0,1.0,1.0,-3.2355451583862305,1.4990205764770508,1.73652446269989,0.7712763547897339,0.8535115122795105,0.8535115122795105,0.0,204.12380981445312,178.0,61737.77734375,0.0,3053.415771484375,1.0,278.8575439453125,283.00213623046875,296.0800170898437,300.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,38917.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391520619392396,1.0,0.0,0.0,3.559053421020508,3.559077262878418,8.452055340057996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.884765625,0.0,1455.6068115234375,1895.4371337890625,0.0,3764.731689453125,0.8876190185546875,1.0,0.0,3.0,1.0,0.0
18103080,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8874961733818054,0.524216890335083,0.4748419523239136,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.925031840801239,0.5903022885322571,0.5608845353126526,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8063631653785706,0.3886805474758148,0.2748233377933502,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8010954856872559,0.3810435831546783,0.3650254309177398,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6707355976104736,0.2214241474866867,1.0188829898834229,284.90301513671875,284.95001220703125,300.1659851074219,293.0617980957031,298.5745849609375,297.1976928710937,284.9044494628906,1.0,0.6283655762672424,0.0946981459856033,1.0,1.0,1.0,-3.2355451583862305,1.4990205764770508,1.73652446269989,0.7712763547897339,0.8535115122795105,0.8535115122795105,0.0,204.12380981445312,178.0,61737.77734375,0.0,3053.415771484375,1.0,278.8575439453125,283.00213623046875,296.0800170898437,300.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,38917.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391520619392396,1.0,0.0,0.0,3.559053421020508,3.559077262878418,8.452055340057996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.884765625,0.0,1455.6068115234375,1895.4371337890625,0.0,3764.731689453125,0.8876190185546875,1.0,0.0,3.0,1.0,0.0
18103140,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9003615975379944,0.5228896141052246,0.4729044437408447,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9427935481071472,0.5929841995239258,0.5626742243766785,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8188265562057495,0.3899174332618713,0.2751674652099609,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8134666085243225,0.3816468715667724,0.3649362623691559,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6812025904655457,0.2215547263622284,1.0166224241256714,285.0002746582031,284.95001220703125,300.1824645996094,293.0591125488281,298.58563232421875,297.2039794921875,284.9992980957031,1.0,0.6214455366134644,0.0911173447966575,1.0,1.0,1.0,-3.2329468727111816,1.4978134632110596,1.7351335287094116,0.7703477144241333,0.9416145086288452,0.9416145086288452,0.0,192.0763092041016,166.0,61085.8828125,0.0,2981.396728515625,1.0,279.1417236328125,283.1161499023437,296.036376953125,299.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,33503.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309871196746826,1.0,0.0,0.0,3.674555540084839,3.674579381942749,9.009546602101182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.568359375,0.0,1541.856201171875,1895.4371337890625,0.0,3690.185791015625,0.9090376496315002,1.0,0.0,3.0,1.0,0.0
18103200,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9003615975379944,0.5228896141052246,0.4729044437408447,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9427935481071472,0.5929841995239258,0.5626742243766785,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8188265562057495,0.3899174332618713,0.2751674652099609,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8134666085243225,0.3816468715667724,0.3649362623691559,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6812025904655457,0.2215547263622284,1.0166224241256714,285.0002746582031,284.95001220703125,300.1824645996094,293.0591125488281,298.58563232421875,297.2039794921875,284.9992980957031,1.0,0.6214455366134644,0.0911173447966575,1.0,1.0,1.0,-3.2329468727111816,1.4978134632110596,1.7351335287094116,0.7703477144241333,0.9416145086288452,0.9416145086288452,0.0,192.0763092041016,166.0,61085.8828125,0.0,2981.396728515625,1.0,279.1417236328125,283.1161499023437,296.036376953125,299.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,33503.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309871196746826,1.0,0.0,0.0,3.674555540084839,3.674579381942749,9.009546602101182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.568359375,0.0,1541.856201171875,1895.4371337890625,0.0,3690.185791015625,0.9090376496315002,1.0,0.0,3.0,1.0,0.0
18103260,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9144647717475892,0.520308256149292,0.4704594910144806,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9604346752166748,0.5946930646896362,0.5640730857849121,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8314219117164612,0.3904659152030945,0.2753555178642273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8257265686988831,0.3816364407539367,0.3646513819694519,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.692410945892334,0.2213440686464309,1.0140842199325562,284.90399169921875,284.95001220703125,300.1989440917969,293.05621337890625,298.5921630859375,297.2019958496094,284.9053649902344,1.0,0.6144340634346008,0.0875189080834388,1.0,1.0,1.0,-3.228527545928955,1.495739459991455,1.7327879667282104,0.7688608169555664,0.8519595265388489,0.8519595265388489,0.0,180.47488403320312,154.0,61571.35546875,0.0,2908.12451171875,1.0,278.85760498046875,283.0032958984375,296.0748596191406,300.0647277832031,293.1499938964844,293.1499938964844,279.1499938964844,38880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384438395500184,1.0,0.0,0.0,3.5486459732055664,3.548669576644897,8.402695925724402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1484375,0.0,1444.2598876953125,1895.4371337890625,0.0,3758.28564453125,0.8852999210357666,1.0,0.0,3.0,1.0,0.0
18103320,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9144647717475892,0.520308256149292,0.4704594910144806,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9604346752166748,0.5946930646896362,0.5640730857849121,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8314219117164612,0.3904659152030945,0.2753555178642273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8257265686988831,0.3816364407539367,0.3646513819694519,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.692410945892334,0.2213440686464309,1.0140842199325562,284.90399169921875,284.95001220703125,300.1989440917969,293.05621337890625,298.5921630859375,297.2019958496094,284.9053649902344,1.0,0.6144340634346008,0.0875189080834388,1.0,1.0,1.0,-3.228527545928955,1.495739459991455,1.7327879667282104,0.7688608169555664,0.8519595265388489,0.8519595265388489,0.0,180.47488403320312,154.0,61571.35546875,0.0,2908.12451171875,1.0,278.85760498046875,283.0032958984375,296.0748596191406,300.0647277832031,293.1499938964844,293.1499938964844,279.1499938964844,38880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384438395500184,1.0,0.0,0.0,3.5486459732055664,3.548669576644897,8.402695925724402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1484375,0.0,1444.2598876953125,1895.4371337890625,0.0,3758.28564453125,0.8852999210357666,1.0,0.0,3.0,1.0,0.0
18103380,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9249866604804992,0.5195565223693848,0.4691693484783172,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9714515209197998,0.5962780714035034,0.5649961829185486,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8400543928146362,0.3912577927112579,0.2755256593227386,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8339893817901611,0.3819898664951324,0.3645121455192566,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7000539302825928,0.2214240431785583,1.0125459432601929,285.0163269042969,284.95001220703125,300.2088623046875,293.05438232421875,298.5986328125,297.2054138183594,285.0150146484375,1.0,0.6101654767990112,0.0853598415851593,1.0,1.0,1.0,-3.2262654304504395,1.4947065114974976,1.7315587997436523,0.7679700255393982,0.9347976446151732,0.9347976446151732,0.0,173.31271362304688,154.0,60841.890625,0.0,2863.96826171875,1.0,279.1146240234375,283.1287841796875,296.0201110839844,299.8627624511719,293.1499938964844,293.1499938964844,279.1499938964844,33500.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315407276153564,1.0,0.0,0.0,3.621710538864136,3.621733903884888,8.752271583034599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.328125,0.0,1483.3681640625,1895.4371337890625,0.0,3695.25537109375,0.898046612739563,1.0,0.0,3.0,1.0,0.0
