time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9333865642547609,0.5190930962562561,0.4686226844787597,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9793044924736024,0.5973823666572571,0.5658659934997559,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8468496203422546,0.391851544380188,0.2758016586303711,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8404528498649597,0.3822838366031647,0.3646004796028137,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7059946656227112,0.2215354144573211,1.0120819807052612,285.00018310546875,284.95001220703125,300.2154846191406,293.0531311035156,298.603271484375,297.20831298828125,284.9991760253906,1.0,0.6074048280715942,0.0839204713702201,1.0,1.0,1.0,-3.2265334129333496,1.4948647022247314,1.7316687107086182,0.7679134607315063,0.9395260810852052,0.9395260810852052,0.0,168.30624389648438,142.0,60937.55078125,0.0,2836.959228515625,1.0,279.14166259765625,283.11602783203125,296.0307922363281,299.908203125,293.1499938964844,293.1499938964844,278.8500061035156,33473.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930356502532959,1.0,0.0,0.0,3.6656572818756095,3.665681123733521,8.965964184426412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.05078125,0.0,1531.6700439453125,1895.4371337890625,0.0,3684.408447265625,0.9070112109184264,1.0,0.0,3.0,1.0,0.0
18103500,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9437137246131896,0.5179160833358765,0.4676714837551117,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9883766770362854,0.598300039768219,0.5667517781257629,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8555387854576111,0.3922474086284637,0.2760489881038666,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8487051129341125,0.3823542594909668,0.3646018803119659,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7132971882820129,0.221502885222435,1.0112957954406738,284.87274169921875,284.95001220703125,300.2237854003906,293.0514831542969,298.6069030761719,297.2079772949219,284.8707580566406,1.0,0.6039268374443054,0.0821212455630302,1.0,1.0,1.0,-3.2258141040802,1.4945282936096191,1.731285810470581,0.7676663994789124,0.8505419492721558,0.8505419492721558,0.0,162.30157470703125,142.0,61752.3046875,0.0,2802.4111328125,1.0,278.8973999023437,282.9724426269531,296.0821533203125,300.1221923828125,293.1499938964844,293.1499938964844,278.8500061035156,37954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362866282463074,1.0,0.0,0.0,3.625849723815918,3.6258738040924072,8.772288424552244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7490234375,0.0,1520.9951171875,1895.4371337890625,0.0,3738.626220703125,0.8989791870117188,1.0,0.0,3.0,1.0,0.0
18103560,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9532848596572876,0.5166367888450623,0.4662818908691406,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9963539838790894,0.5990936160087585,0.5672630667686462,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8641250729560852,0.3925452828407287,0.2760869860649109,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8568620681762695,0.3823181092739105,0.364352822303772,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7199342250823975,0.2213842272758484,1.009788990020752,284.904541015625,284.95001220703125,300.2320556640625,293.0497741699219,298.6098022460937,297.20623779296875,284.9060363769531,1.0,0.6003130674362183,0.0803241953253746,1.0,1.0,1.0,-3.222693920135498,1.4930305480957031,1.729663372039795,0.7667677402496338,0.8505554795265198,0.8505554795265198,0.0,156.6417999267578,145.0,61424.7421875,0.0,2764.86669921875,1.0,278.8578491210937,283.0038757324219,296.0688171386719,300.0496520996094,293.1499938964844,293.1499938964844,279.1499938964844,38871.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378865957260132,1.0,0.0,0.0,3.539867877960205,3.539891242980957,8.36117635572009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1318359375,0.0,1434.894775390625,1895.4371337890625,0.0,3753.21044921875,0.8833546042442322,1.0,0.0,3.0,1.0,0.0
18103620,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9636856913566588,0.5154746174812317,0.4647428095340729,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.6022368669509888,0.5566738843917847,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.874818742275238,0.3940324485301971,0.2767925858497619,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8667476177215576,0.3829708695411682,0.3645601570606231,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7274652123451233,0.2215976566076278,1.0090792179107666,284.9958190917969,284.95001220703125,300.24871826171875,293.0461730957031,298.6220703125,297.2145080566406,284.9956359863281,1.0,0.5974658131599426,0.0767300799489021,1.0,1.0,1.0,-3.2232728004455566,1.4936845302581787,1.729588270187378,0.7652284502983093,0.9342089891433716,0.9342089891433716,0.0,150.69931030273438,148.0,60785.671875,0.0,2720.72607421875,1.0,279.1415710449219,283.11383056640625,296.0238342285156,299.8905944824219,293.1499938964844,293.1499938964844,278.8500061035156,33573.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298290610313416,1.0,0.0,0.0,3.6556026935577393,3.6556262969970703,8.916845786188787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.890625,0.0,1521.2303466796875,1895.4371337890625,0.0,3679.573974609375,0.9047769904136658,1.0,0.0,3.0,1.0,0.0
18103680,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9636856913566588,0.5154746174812317,0.4647428095340729,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.6022368669509888,0.5566738843917847,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.874818742275238,0.3940324485301971,0.2767925858497619,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8667476177215576,0.3829708695411682,0.3645601570606231,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7274652123451233,0.2215976566076278,1.0090792179107666,284.9958190917969,284.95001220703125,300.24871826171875,293.0461730957031,298.6220703125,297.2145080566406,284.9956359863281,1.0,0.5974658131599426,0.0767300799489021,1.0,1.0,1.0,-3.2232728004455566,1.4936845302581787,1.729588270187378,0.7652284502983093,0.9342089891433716,0.9342089891433716,0.0,150.69931030273438,148.0,60785.671875,0.0,2720.72607421875,1.0,279.1415710449219,283.11383056640625,296.0238342285156,299.8905944824219,293.1499938964844,293.1499938964844,278.8500061035156,33573.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298290610313416,1.0,0.0,0.0,3.6556026935577393,3.6556262969970703,8.916845786188787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.890625,0.0,1521.2303466796875,1895.4371337890625,0.0,3679.573974609375,0.9047769904136658,1.0,0.0,3.0,1.0,0.0
18103740,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9666640758514404,0.5131780505180359,0.4628617167472839,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6071895956993103,0.5493704080581665,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8793309330940247,0.3947622179985046,0.2773368656635284,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8706081509590149,0.3829469680786133,0.3645824790000915,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7302558422088623,0.2214334607124328,1.0082861185073853,284.9143981933594,284.95001220703125,300.2654113769531,293.04229736328125,298.6366882324219,297.2278137207031,284.9127502441406,1.0,0.5957289338111877,0.0731359720230102,1.0,1.0,1.0,-3.219305515289306,1.4921928644180298,1.7271127700805664,0.7622108459472656,0.8506321907043457,0.8506321907043457,0.0,148.2399139404297,151.0,61195.92578125,0.0,2693.048828125,1.0,278.8583068847656,283.0119934082031,296.0552978515625,300.0097961425781,293.1499938964844,293.1499938964844,279.1499938964844,38093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359782934188844,1.0,0.0,0.0,3.5218505859375,3.521873712539673,8.276280141217285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5615234375,0.0,1410.328857421875,1895.4371337890625,0.0,3735.8134765625,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
18103800,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9666640758514404,0.5131780505180359,0.4628617167472839,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6071895956993103,0.5493704080581665,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8793309330940247,0.3947622179985046,0.2773368656635284,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8706081509590149,0.3829469680786133,0.3645824790000915,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7302558422088623,0.2214334607124328,1.0082861185073853,284.9143981933594,284.95001220703125,300.2654113769531,293.04229736328125,298.6366882324219,297.2278137207031,284.9127502441406,1.0,0.5957289338111877,0.0731359720230102,1.0,1.0,1.0,-3.219305515289306,1.4921928644180298,1.7271127700805664,0.7622108459472656,0.8506321907043457,0.8506321907043457,0.0,148.2399139404297,151.0,61195.92578125,0.0,2693.048828125,1.0,278.8583068847656,283.0119934082031,296.0552978515625,300.0097961425781,293.1499938964844,293.1499938964844,279.1499938964844,38093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359782934188844,1.0,0.0,0.0,3.5218505859375,3.521873712539673,8.276280141217285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5615234375,0.0,1410.328857421875,1895.4371337890625,0.0,3735.8134765625,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
18103860,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9458112716674804,0.5118257403373718,0.4619068205356598,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9978258609771729,0.6109174489974976,0.5775500535964966,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8633067607879639,0.3961944282054901,0.2785933017730713,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8543704152107239,0.3834461569786072,0.3654353618621826,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7174243330955505,0.2215134352445602,1.0107061862945557,284.9932861328125,284.95001220703125,300.2821655273437,293.0380859375,298.64501953125,297.2334289550781,284.9857482910156,1.0,0.5937122702598572,0.0696808546781539,1.0,1.0,1.0,-3.1688411235809326,1.4657762050628662,1.703065037727356,0.7575316429138184,0.9288136959075928,0.9288136959075928,0.0,156.84066772460938,154.0,60161.18359375,0.0,2713.0166015625,1.0,279.1416015625,283.1071472167969,296.01678466796875,299.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283605217933656,1.0,0.0,0.0,3.639214277267456,3.639237642288208,8.837075142764661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.85546875,0.0,1501.8428955078125,1895.4371337890625,0.0,3666.1044921875,0.9006754159927368,1.0,0.0,3.0,1.0,0.0
18103920,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9458112716674804,0.5118257403373718,0.4619068205356598,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9978258609771729,0.6109174489974976,0.5775500535964966,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8633067607879639,0.3961944282054901,0.2785933017730713,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8543704152107239,0.3834461569786072,0.3654353618621826,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7174243330955505,0.2215134352445602,1.0107061862945557,284.9932861328125,284.95001220703125,300.2821655273437,293.0380859375,298.64501953125,297.2334289550781,284.9857482910156,1.0,0.5937122702598572,0.0696808546781539,1.0,1.0,1.0,-3.1688411235809326,1.4657762050628662,1.703065037727356,0.7575316429138184,0.9288136959075928,0.9288136959075928,0.0,156.84066772460938,154.0,60161.18359375,0.0,2713.0166015625,1.0,279.1416015625,283.1071472167969,296.01678466796875,299.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283605217933656,1.0,0.0,0.0,3.639214277267456,3.639237642288208,8.837075142764661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.85546875,0.0,1501.8428955078125,1895.4371337890625,0.0,3666.1044921875,0.9006754159927368,1.0,0.0,3.0,1.0,0.0
18103980,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9575673937797546,0.5095304250717163,0.4597653746604919,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6130439043045044,0.5608944296836853,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8750485181808472,0.3971274197101593,0.2791077494621277,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8651705980300903,0.3835297524929046,0.365322858095169,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.725798487663269,0.2214367836713791,1.0092082023620603,284.9091491699219,284.95001220703125,300.2989807128906,293.0335388183594,298.65484619140625,297.2333068847656,284.9103698730469,1.0,0.5965290665626526,0.0662257373332977,1.0,1.0,1.0,-3.211292266845703,1.4872870445251465,1.724005103111267,0.7647050023078918,0.8491824865341187,0.8491824865341187,0.0,151.62933349609375,157.0,61134.6328125,0.0,2714.161376953125,1.0,278.8583068847656,283.0068664550781,296.0547180175781,300.014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38531.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362360835075378,1.0,0.0,0.0,3.521075487136841,3.5210986137390137,8.272637046502496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5703125,0.0,1412.681640625,1895.4371337890625,0.0,3738.165283203125,0.8788033127784729,1.0,0.0,3.0,1.0,0.0
18104040,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9575673937797546,0.5095304250717163,0.4597653746604919,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6130439043045044,0.5608944296836853,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8750485181808472,0.3971274197101593,0.2791077494621277,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8651705980300903,0.3835297524929046,0.365322858095169,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.725798487663269,0.2214367836713791,1.0092082023620603,284.9091491699219,284.95001220703125,300.2989807128906,293.0335388183594,298.65484619140625,297.2333068847656,284.9103698730469,1.0,0.5965290665626526,0.0662257373332977,1.0,1.0,1.0,-3.211292266845703,1.4872870445251465,1.724005103111267,0.7647050023078918,0.8491824865341187,0.8491824865341187,0.0,151.62933349609375,157.0,61134.6328125,0.0,2714.161376953125,1.0,278.8583068847656,283.0068664550781,296.0547180175781,300.014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38531.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362360835075378,1.0,0.0,0.0,3.521075487136841,3.5210986137390137,8.272637046502496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5703125,0.0,1412.681640625,1895.4371337890625,0.0,3738.165283203125,0.8788033127784729,1.0,0.0,3.0,1.0,0.0
18104100,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.955471694469452,0.5089182257652283,0.458947479724884,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6142765879631042,0.5633488893508911,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8741801977157593,0.3978826999664306,0.2795070111751556,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.863994300365448,0.383775532245636,0.3654231429100036,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.724786639213562,0.221472680568695,1.009068727493286,285.02130126953125,284.95001220703125,300.30743408203125,293.0311279296875,298.65924072265625,297.2340087890625,285.02252197265625,1.0,0.5973464250564575,0.0644981786608696,1.0,1.0,1.0,-3.2136893272399902,1.4884403944015503,1.7252490520477295,0.7653848528862,0.9292154908180236,0.9292154908180236,0.0,152.47181701660156,157.0,60454.25,0.0,2723.639404296875,1.0,279.0987548828125,283.1317138671875,296.0020446777344,299.8096618652344,293.1499938964844,293.1499938964844,279.1499938964844,33766.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305932521820068,1.0,0.0,0.0,3.57804012298584,3.5780630111694336,8.542475029571506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3466796875,0.0,1438.18994140625,1895.4371337890625,0.0,3686.57763671875,0.8892712593078613,1.0,0.0,3.0,1.0,0.0
18104160,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9538683891296388,0.5084190964698792,0.4585428535938263,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.6155881285667419,0.5654834508895874,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8737112283706665,0.3987505137920379,0.2801206409931183,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8631759285926819,0.3841206431388855,0.365761786699295,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7240592837333679,0.2215846180915832,1.0096204280853271,285.005126953125,284.95001220703125,300.31591796875,293.02862548828125,298.6641845703125,297.2358703613281,285.00360107421875,1.0,0.598339855670929,0.0626821219921112,1.0,1.0,1.0,-3.217576026916504,1.4903184175491333,1.7272577285766602,0.7664496898651123,0.9400545358657836,0.9400545358657836,0.0,153.28335571289062,160.0,60666.85546875,0.0,2735.987060546875,1.0,279.1422424316406,283.1161804199219,296.0096435546875,299.867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33086.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289678931236268,1.0,0.0,0.0,3.6505937576293945,3.6506171226501465,8.892426421880373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.0703125,0.0,1512.02783203125,1895.4371337890625,0.0,3671.677001953125,0.9031448364257812,1.0,0.0,3.0,1.0,0.0
18104220,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9485259056091307,0.5060485601425171,0.456791490316391,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.6168532967567444,0.5720243453979492,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8711851239204407,0.399632066488266,0.2809365093708038,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8600594997406006,0.3840599060058594,0.3659660220146179,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7214330434799194,0.2213369458913803,1.009471774101257,284.9091491699219,284.95001220703125,300.3329162597656,293.0233459472656,298.66827392578125,297.22857666015625,284.91064453125,1.0,0.6005411744117737,0.059050016105175,1.0,1.0,1.0,-3.2243857383728027,1.4936020374298096,1.7307837009429932,0.768344521522522,0.853946328163147,0.853946328163147,0.0,155.5684814453125,163.0,61343.1484375,0.0,2762.432861328125,1.0,278.8577575683594,283.0009460449219,296.0472717285156,300.01971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375239610671996,1.0,0.0,0.0,3.537797689437866,3.537821054458618,8.35139985611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0869140625,0.0,1429.7984619140625,1895.4371337890625,0.0,3749.90673828125,0.8825883865356445,1.0,0.0,3.0,1.0,0.0
18104280,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9485259056091307,0.5060485601425171,0.456791490316391,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.6168532967567444,0.5720243453979492,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8711851239204407,0.399632066488266,0.2809365093708038,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8600594997406006,0.3840599060058594,0.3659660220146179,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7214330434799194,0.2213369458913803,1.009471774101257,284.9091491699219,284.95001220703125,300.3329162597656,293.0233459472656,298.66827392578125,297.22857666015625,284.91064453125,1.0,0.6005411744117737,0.059050016105175,1.0,1.0,1.0,-3.2243857383728027,1.4936020374298096,1.7307837009429932,0.768344521522522,0.853946328163147,0.853946328163147,0.0,155.5684814453125,163.0,61343.1484375,0.0,2762.432861328125,1.0,278.8577575683594,283.0009460449219,296.0472717285156,300.01971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375239610671996,1.0,0.0,0.0,3.537797689437866,3.537821054458618,8.35139985611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0869140625,0.0,1429.7984619140625,1895.4371337890625,0.0,3749.90673828125,0.8825883865356445,1.0,0.0,3.0,1.0,0.0
18104340,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9436362385749816,0.5049716234207153,0.4556171000003814,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6185641884803772,0.578477680683136,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8690266609191895,0.4013310968875885,0.2820145487785339,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.857229471206665,0.3846268355846405,0.3663998544216156,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7189472913742065,0.2214348912239074,1.0097486972808838,285.0063781738281,284.95001220703125,300.3500061035156,293.0176086425781,298.67596435546875,297.2278137207031,285.0054016113281,1.0,0.6030068397521973,0.0554179102182388,1.0,1.0,1.0,-3.232879638671875,1.497728705406189,1.7351508140563965,0.7705656886100769,0.9459888339042664,0.9459888339042664,0.0,157.91384887695312,166.0,60889.76171875,0.0,2792.787109375,1.0,279.1416320800781,283.1112976074219,296.000732421875,299.87286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33127.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305365085601808,1.0,0.0,0.0,3.6673121452331534,3.667335748672485,8.974061529443134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.498046875,0.0,1530.9202880859375,1895.4371337890625,0.0,3686.05810546875,0.907148540019989,1.0,0.0,3.0,1.0,0.0
18104400,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9436362385749816,0.5049716234207153,0.4556171000003814,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6185641884803772,0.578477680683136,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8690266609191895,0.4013310968875885,0.2820145487785339,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.857229471206665,0.3846268355846405,0.3663998544216156,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7189472913742065,0.2214348912239074,1.0097486972808838,285.0063781738281,284.95001220703125,300.3500061035156,293.0176086425781,298.67596435546875,297.2278137207031,285.0054016113281,1.0,0.6030068397521973,0.0554179102182388,1.0,1.0,1.0,-3.232879638671875,1.497728705406189,1.7351508140563965,0.7705656886100769,0.9459888339042664,0.9459888339042664,0.0,157.91384887695312,166.0,60889.76171875,0.0,2792.787109375,1.0,279.1416320800781,283.1112976074219,296.000732421875,299.87286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33127.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305365085601808,1.0,0.0,0.0,3.6673121452331534,3.667335748672485,8.974061529443134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.498046875,0.0,1530.9202880859375,1895.4371337890625,0.0,3686.05810546875,0.907148540019989,1.0,0.0,3.0,1.0,0.0
18104460,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9454731941223145,0.5065528750419617,0.4565950930118561,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6242043375968933,0.5767360925674438,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8730974197387695,0.4064624905586242,0.2851004898548126,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8605788946151733,0.3888336718082428,0.3696568608283996,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7230076789855957,0.2257414311170578,1.024911880493164,284.91876220703125,284.95001220703125,300.367431640625,293.01104736328125,298.70318603515625,297.2623291015625,284.9205627441406,1.0,0.6066734790802002,0.0515520833432674,1.0,1.0,1.0,-3.2578012943267822,1.5098687410354614,1.7479324340820312,0.7769213914871216,0.8691285848617554,0.8691285848617554,0.0,158.4261016845703,169.0,61992.13671875,0.0,2847.30224609375,1.0,278.8575439453125,282.9961853027344,296.0389709472656,300.04302978515625,293.1499938964844,293.1499938964844,279.1499938964844,37797.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396997690200806,1.0,0.0,0.0,3.5792598724365234,3.5792837142944336,8.548300343136361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.306640625,0.0,1469.0693359375,1895.4371337890625,0.0,3769.714599609375,0.8913304209709167,1.0,0.0,3.0,1.0,0.0
18104520,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9454731941223145,0.5065528750419617,0.4565950930118561,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6242043375968933,0.5767360925674438,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8730974197387695,0.4064624905586242,0.2851004898548126,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8605788946151733,0.3888336718082428,0.3696568608283996,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7230076789855957,0.2257414311170578,1.024911880493164,284.91876220703125,284.95001220703125,300.367431640625,293.01104736328125,298.70318603515625,297.2623291015625,284.9205627441406,1.0,0.6066734790802002,0.0515520833432674,1.0,1.0,1.0,-3.2578012943267822,1.5098687410354614,1.7479324340820312,0.7769213914871216,0.8691285848617554,0.8691285848617554,0.0,158.4261016845703,169.0,61992.13671875,0.0,2847.30224609375,1.0,278.8575439453125,282.9961853027344,296.0389709472656,300.04302978515625,293.1499938964844,293.1499938964844,279.1499938964844,37797.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396997690200806,1.0,0.0,0.0,3.5792598724365234,3.5792837142944336,8.548300343136361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.306640625,0.0,1469.0693359375,1895.4371337890625,0.0,3769.714599609375,0.8913304209709167,1.0,0.0,3.0,1.0,0.0
18104580,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9455857872962952,0.5072430372238159,0.4571170210838318,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.6281795501708984,0.5772123336791992,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8749195337295532,0.4093166589736938,0.287102609872818,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8619378209114075,0.3909622430801391,0.3717335760593414,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7250588536262512,0.2278811335563659,1.0351544618606567,285.0381774902344,284.95001220703125,300.37957763671875,293.0058898925781,298.71942138671875,297.28143310546875,285.03717041015625,1.0,0.6096493601799011,0.0489233247935771,1.0,1.0,1.0,-3.2762231826782227,1.5188069343566897,1.7574162483215332,0.7817656993865967,0.9688621759414672,0.9688621759414672,0.0,159.36471557617188,169.0,61650.50390625,0.0,2891.194091796875,1.0,279.124267578125,283.1219482421875,295.9857177734375,299.87646484375,293.1499938964844,293.1499938964844,279.1499938964844,32486.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342939257621764,1.0,0.0,0.0,3.6856725215911865,3.6856963634490967,9.06414356904861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9091796875,0.0,1546.6737060546875,1895.4371337890625,0.0,3720.435791015625,0.911220908164978,1.0,0.0,3.0,1.0,0.0
18104640,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9453354477882384,0.5074083209037781,0.4573970735073089,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6299105882644653,0.5779731869697571,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8754681944847107,0.4105094969272613,0.2880142629146576,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8622546792030334,0.3918055593967438,0.3726372718811035,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7256850600242615,0.2287241965532302,1.0394128561019895,285.02813720703125,284.95001220703125,300.3853759765625,293.0032958984375,298.7260437011719,297.2885131835937,285.0272827148437,1.0,0.6111196279525757,0.0476862601935863,1.0,1.0,1.0,-3.2847795486450195,1.522955298423767,1.761824369430542,0.7840256690979004,0.9799595475196838,0.9799595475196838,0.0,159.9697265625,172.0,61906.4609375,0.0,2912.677978515625,1.0,279.1420288085937,283.1108703613281,295.99530029296875,299.9242553710937,293.1499938964844,293.1499938964844,278.8500061035156,32476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934564173221588,1.0,0.0,0.0,3.7297112941741934,3.729735612869263,9.282046562475444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5634765625,0.0,1596.736083984375,1895.4371337890625,0.0,3722.904541015625,0.9208223819732666,1.0,0.0,3.0,1.0,0.0
18104700,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.943893551826477,0.5069466233253479,0.4574173986911773,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6318990588188171,0.5803447365760803,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8754679560661316,0.4118534624576568,0.2891958355903625,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8619294762611389,0.392647922039032,0.3737398684024811,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7259336113929749,0.22967129945755,1.044833779335022,284.8931579589844,284.95001220703125,300.39453125,292.9989624023437,298.73291015625,297.2930603027344,284.8896484375,1.0,0.6134175062179565,0.0457533486187458,1.0,1.0,1.0,-3.296926498413086,1.528836727142334,1.7680896520614624,0.787263035774231,0.8944895267486572,0.8944895267486572,0.0,161.23333740234375,172.0,63142.578125,0.0,2945.6240234375,1.0,278.8955383300781,282.9524230957031,296.0452575683594,300.1611633300781,293.1499938964844,293.1499938964844,278.8500061035156,36013.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421254992485046,1.0,0.0,0.0,3.7279577255249023,3.727982521057129,9.273319392377743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.71484375,0.0,1621.7459716796875,1895.4371337890625,0.0,3791.75341796875,0.9208999276161194,1.0,0.0,3.0,1.0,0.0
18104760,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9410701394081116,0.5061752796173096,0.4568224847316742,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6332780122756958,0.5841814875602722,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8743559122085571,0.4129032492637634,0.2900156378746032,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.860542356967926,0.3931770622730255,0.3743806779384613,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7252346277236938,0.2303152233362198,1.0484726428985596,284.9096984863281,284.95001220703125,300.4038391113281,292.994384765625,298.7370910644531,297.29248046875,284.9115905761719,1.0,0.6156318783760071,0.0435119941830635,1.0,1.0,1.0,-3.306960344314575,1.5336949825286863,1.7732654809951782,0.7899340391159058,0.8877301216125488,0.8877301216125488,0.0,162.86656188964844,175.0,63105.921875,0.0,2976.33349609375,1.0,278.8570556640625,282.9664306640625,296.03094482421875,300.1098022460937,293.1499938964844,293.1499938964844,279.1499938964844,37587.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455797672271729,1.0,0.0,0.0,3.6689023971557617,3.668926954269409,8.981846235656121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.521484375,0.0,1566.242919921875,1895.4371337890625,0.0,3823.05517578125,0.9108297228813172,1.0,0.0,3.0,1.0,0.0
18104820,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.936442494392395,0.5060272812843323,0.4564619958400726,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6364027261734009,0.5912668704986572,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8727681636810303,0.4158247709274292,0.2919568121433258,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.85825115442276,0.3948177993297577,0.3758634626865387,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7239575386047363,0.2317606210708618,1.0551769733428955,285.0254821777344,284.95001220703125,300.4227294921875,292.9844055175781,298.748291015625,297.2962646484375,285.0241394042969,1.0,0.6200128197669983,0.0390292890369892,1.0,1.0,1.0,-3.32722544670105,1.5435248613357544,1.7837005853652954,0.7952329516410828,0.9993258714675904,0.9993258714675904,0.0,165.97686767578125,178.0,62771.14453125,0.0,3037.8154296875,1.0,279.1434631347656,283.0909118652344,295.976806640625,299.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,32766.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405794739723206,1.0,0.0,0.0,3.802781820297241,3.802806854248047,9.649306775827426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9482421875,0.0,1684.677978515625,1895.4371337890625,0.0,3777.712646484375,0.9372671246528624,1.0,0.0,3.0,1.0,0.0
18104880,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.936442494392395,0.5060272812843323,0.4564619958400726,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6364027261734009,0.5912668704986572,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8727681636810303,0.4158247709274292,0.2919568121433258,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.85825115442276,0.3948177993297577,0.3758634626865387,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7239575386047363,0.2317606210708618,1.0551769733428955,285.0254821777344,284.95001220703125,300.4227294921875,292.9844055175781,298.748291015625,297.2962646484375,285.0241394042969,1.0,0.6200128197669983,0.0390292890369892,1.0,1.0,1.0,-3.32722544670105,1.5435248613357544,1.7837005853652954,0.7952329516410828,0.9993258714675904,0.9993258714675904,0.0,165.97686767578125,178.0,62771.14453125,0.0,3037.8154296875,1.0,279.1434631347656,283.0909118652344,295.976806640625,299.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,32766.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405794739723206,1.0,0.0,0.0,3.802781820297241,3.802806854248047,9.649306775827426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9482421875,0.0,1684.677978515625,1895.4371337890625,0.0,3777.712646484375,0.9372671246528624,1.0,0.0,3.0,1.0,0.0
18104940,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9305989146232604,0.5044042468070984,0.4554965496063232,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6378064751625061,0.5995855331420898,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.870292603969574,0.4177670478820801,0.2935912013053894,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8551260828971863,0.3955778181552887,0.3769440352916717,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7218254208564758,0.2325097918510437,1.0600035190582275,284.9002380371094,284.95001220703125,300.44207763671875,292.9734802246094,298.7525329589844,297.286865234375,284.9022521972656,1.0,0.6242291927337646,0.0345465838909149,1.0,1.0,1.0,-3.345142602920532,1.5521938800811768,1.7929487228393557,0.800003707408905,0.8982676267623901,0.8982676267623901,0.0,169.42762756347656,181.0,63883.69140625,0.0,3096.743408203125,1.0,278.8561706542969,282.9421691894531,296.0076904296875,300.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,37891.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510550498962402,1.0,0.0,0.0,3.734873533248901,3.734898805618286,9.307757977694564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.36328125,0.0,1644.14111328125,1895.4371337890625,0.0,3872.462158203125,0.9256176948547364,1.0,0.0,3.0,1.0,0.0
18105000,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9305989146232604,0.5044042468070984,0.4554965496063232,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6378064751625061,0.5995855331420898,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.870292603969574,0.4177670478820801,0.2935912013053894,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8551260828971863,0.3955778181552887,0.3769440352916717,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7218254208564758,0.2325097918510437,1.0600035190582275,284.9002380371094,284.95001220703125,300.44207763671875,292.9734802246094,298.7525329589844,297.286865234375,284.9022521972656,1.0,0.6242291927337646,0.0345465838909149,1.0,1.0,1.0,-3.345142602920532,1.5521938800811768,1.7929487228393557,0.800003707408905,0.8982676267623901,0.8982676267623901,0.0,169.42762756347656,181.0,63883.69140625,0.0,3096.743408203125,1.0,278.8561706542969,282.9421691894531,296.0076904296875,300.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,37891.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510550498962402,1.0,0.0,0.0,3.734873533248901,3.734898805618286,9.307757977694564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.36328125,0.0,1644.14111328125,1895.4371337890625,0.0,3872.462158203125,0.9256176948547364,1.0,0.0,3.0,1.0,0.0
18105060,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9248873591423036,0.5041150450706482,0.4549790024757385,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9988102316856384,0.639782726764679,0.6053966879844666,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8678117394447327,0.4205431044101715,0.2954015433788299,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8519248962402344,0.3969398438930511,0.3781203031539917,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7194320559501648,0.2334908097982406,1.0643699169158936,285.0247497558594,284.95001220703125,300.4617614746094,292.9616394042969,298.7607116699219,297.2845153808594,285.0237731933594,1.0,0.628133237361908,0.0300736725330352,1.0,1.0,1.0,-3.3603675365448,1.5595693588256836,1.8007981777191162,0.8040059804916382,1.0,1.0,0.0,172.96205139160156,184.0,63337.53515625,0.0,3150.7177734375,1.0,279.1438293457031,283.0780029296875,295.95068359375,299.9783020019531,293.1499938964844,293.1499938964844,278.8500061035156,33350.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453693628311156,1.0,0.0,0.0,3.8491387367248535,3.8491642475128174,9.885995950753568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.166015625,0.0,1745.307861328125,1895.4371337890625,0.0,3821.151611328125,0.9479939937591552,1.0,0.0,3.0,1.0,0.0
18105120,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9248873591423036,0.5041150450706482,0.4549790024757385,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9988102316856384,0.639782726764679,0.6053966879844666,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8678117394447327,0.4205431044101715,0.2954015433788299,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8519248962402344,0.3969398438930511,0.3781203031539917,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7194320559501648,0.2334908097982406,1.0643699169158936,285.0247497558594,284.95001220703125,300.4617614746094,292.9616394042969,298.7607116699219,297.2845153808594,285.0237731933594,1.0,0.628133237361908,0.0300736725330352,1.0,1.0,1.0,-3.3603675365448,1.5595693588256836,1.8007981777191162,0.8040059804916382,1.0,1.0,0.0,172.96205139160156,184.0,63337.53515625,0.0,3150.7177734375,1.0,279.1438293457031,283.0780029296875,295.95068359375,299.9783020019531,293.1499938964844,293.1499938964844,278.8500061035156,33350.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453693628311156,1.0,0.0,0.0,3.8491387367248535,3.8491642475128174,9.885995950753568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.166015625,0.0,1745.307861328125,1895.4371337890625,0.0,3821.151611328125,0.9479939937591552,1.0,0.0,3.0,1.0,0.0
18105180,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9172497391700744,0.5024117827415466,0.4539884030818939,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.994846761226654,0.6410895586013794,0.6071667671203613,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8638428449630737,0.422426700592041,0.2970256805419922,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.847359836101532,0.3975363969802856,0.3790832161903381,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7157971858978271,0.2339568138122558,1.0680158138275146,284.8944396972656,284.95001220703125,300.4818115234375,292.948974609375,298.7651672363281,297.2752380371094,284.8959655761719,1.0,0.6314876079559326,0.0256007630378007,1.0,1.0,1.0,-3.368802070617676,1.5636265277862549,1.805175542831421,0.8063498139381409,0.9029837250709534,0.9029837250709534,0.0,177.22914123535156,187.0,64320.3125,0.0,3194.1005859375,1.0,278.8569030761719,282.926025390625,295.97869873046875,300.1395263671875,293.1499938964844,293.1499938964844,278.54998779296875,38105.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549909234046936,1.0,0.0,0.0,3.7759885787963854,3.7760143280029297,9.513813665762428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.2900390625,0.0,1694.2020263671875,1895.4371337890625,0.0,3907.810791015625,0.9348543286323548,1.0,0.0,3.0,1.0,0.0
18105240,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9172497391700744,0.5024117827415466,0.4539884030818939,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.994846761226654,0.6410895586013794,0.6071667671203613,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8638428449630737,0.422426700592041,0.2970256805419922,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.847359836101532,0.3975363969802856,0.3790832161903381,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7157971858978271,0.2339568138122558,1.0680158138275146,284.8944396972656,284.95001220703125,300.4818115234375,292.948974609375,298.7651672363281,297.2752380371094,284.8959655761719,1.0,0.6314876079559326,0.0256007630378007,1.0,1.0,1.0,-3.368802070617676,1.5636265277862549,1.805175542831421,0.8063498139381409,0.9029837250709534,0.9029837250709534,0.0,177.22914123535156,187.0,64320.3125,0.0,3194.1005859375,1.0,278.8569030761719,282.926025390625,295.97869873046875,300.1395263671875,293.1499938964844,293.1499938964844,278.54998779296875,38105.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549909234046936,1.0,0.0,0.0,3.7759885787963854,3.7760143280029297,9.513813665762428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.2900390625,0.0,1694.2020263671875,1895.4371337890625,0.0,3907.810791015625,0.9348543286323548,1.0,0.0,3.0,1.0,0.0
