time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9132978320121764,0.5014188289642334,0.4532444179058075,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9926860332489014,0.641707181930542,0.6078637838363647,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8617045879364014,0.4232383072376251,0.2976865470409393,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8449320793151855,0.3976802825927734,0.3793543875217438,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7137516736984253,0.2340521961450576,1.0690363645553589,284.819091796875,284.95001220703125,300.4919738769531,292.9423522949219,298.7671813964844,297.2701416015625,284.8236083984375,1.0,0.6329113841056824,0.0233643073588609,1.0,1.0,1.0,-3.371092796325684,1.5647317171096802,1.806361079216004,0.8069709539413452,0.8203539848327637,0.8203539848327637,0.0,179.34873962402344,187.0,64683.64453125,0.0,3211.448486328125,1.0,278.59869384765625,282.8357238769531,295.9866027832031,300.2518615722656,293.1499938964844,293.1499938964844,278.54998779296875,42892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602813124656676,1.0,0.0,0.0,3.6427197456359854,3.642745018005371,8.854108273226302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.65625,0.0,1576.55517578125,1895.4371337890625,0.0,3955.093017578125,0.9063588976860046,1.0,0.0,3.0,1.0,0.0
18105360,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9097052812576294,0.5007357597351074,0.4525027573108673,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9906833171844482,0.642602264881134,0.60858553647995,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8597907423973083,0.4242465496063232,0.2983372211456299,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8427059054374695,0.3979599177837372,0.3795875906944275,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7118096351623535,0.2342098504304886,1.0698338747024536,284.8890380859375,284.95001220703125,300.5021667480469,292.935546875,298.7704772949219,297.2673034667969,284.8908996582031,1.0,0.6342282891273499,0.02119698561728,1.0,1.0,1.0,-3.373087882995605,1.5657025575637815,1.807385325431824,0.8074740171432495,0.8370174169540405,0.8370174169540405,0.0,181.32505798339844,190.0,64349.61328125,0.0,3227.327880859375,1.0,278.5580444335937,282.89520263671875,295.949462890625,300.1273498535156,293.1499938964844,293.1499938964844,278.8500061035156,40723.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602118730545044,1.0,0.0,0.0,3.5441880226135254,3.5442118644714355,8.381597353945835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3369140625,0.0,1452.924072265625,1895.4371337890625,0.0,3954.474365234375,0.8861520290374756,1.0,0.0,3.0,1.0,0.0
18105420,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9062232971191406,0.5006611347198486,0.4522673189640045,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9891756176948548,0.6456130743026733,0.6112197637557983,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8588247895240784,0.4272414147853851,0.3003157079219818,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8408747315406799,0.3993482589721679,0.3807840347290039,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7102084755897522,0.2350796014070511,1.0734708309173584,285.0000305175781,284.95001220703125,300.5227966308594,292.9214782714844,298.7832336425781,297.2727966308594,284.99981689453125,1.0,0.6371166110038757,0.016862342134118,1.0,1.0,1.0,-3.3841562271118164,1.5710824728012085,1.8130736351013184,0.8102878332138062,0.9299858212471008,0.9299858212471008,0.0,183.9748992919922,193.0,63790.5546875,0.0,3267.713623046875,1.0,278.8415832519531,283.0196838378906,295.8959045410156,299.951904296875,293.1499938964844,293.1499938964844,278.54998779296875,33918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512743353843688,1.0,0.0,0.0,3.6493561267852783,3.64937973022461,8.886398745744373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7060546875,0.0,1516.8787841796875,1895.4371337890625,0.0,3874.43505859375,0.903823733329773,1.0,0.0,3.0,1.0,0.0
18105480,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9062232971191406,0.5006611347198486,0.4522673189640045,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9891756176948548,0.6456130743026733,0.6112197637557983,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8588247895240784,0.4272414147853851,0.3003157079219818,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8408747315406799,0.3993482589721679,0.3807840347290039,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7102084755897522,0.2350796014070511,1.0734708309173584,285.0000305175781,284.95001220703125,300.5227966308594,292.9214782714844,298.7832336425781,297.2727966308594,284.99981689453125,1.0,0.6371166110038757,0.016862342134118,1.0,1.0,1.0,-3.3841562271118164,1.5710824728012085,1.8130736351013184,0.8102878332138062,0.9299858212471008,0.9299858212471008,0.0,183.9748992919922,193.0,63790.5546875,0.0,3267.713623046875,1.0,278.8415832519531,283.0196838378906,295.8959045410156,299.951904296875,293.1499938964844,293.1499938964844,278.54998779296875,33918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512743353843688,1.0,0.0,0.0,3.6493561267852783,3.64937973022461,8.886398745744373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7060546875,0.0,1516.8787841796875,1895.4371337890625,0.0,3874.43505859375,0.903823733329773,1.0,0.0,3.0,1.0,0.0
18105540,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.901508629322052,0.4992482960224151,0.4514046907424927,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9866068363189696,0.6475054621696472,0.6133792996406555,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8567839860916138,0.429410457611084,0.3020575940608978,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8380976319313049,0.4000513851642608,0.38174769282341,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7077434062957764,0.2355545610189438,1.0767313241958618,284.91632080078125,284.95001220703125,300.54364013671875,292.9068298339844,298.7908630371094,297.2687683105469,284.917236328125,1.0,0.6399765014648438,0.0125276977196335,1.0,1.0,1.0,-3.392899751663208,1.5752959251403809,1.8176038265228271,0.8126739859580994,0.8545123934745789,0.8545123934745789,0.0,187.2510528564453,196.0,64463.09375,0.0,3306.62646484375,1.0,278.55780029296875,282.9117431640625,295.9259948730469,300.09619140625,293.1499938964844,293.1499938964844,278.8500061035156,38379.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586939811706544,1.0,0.0,0.0,3.538391590118408,3.53841495513916,8.354204510396812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2021484375,0.0,1429.7691650390625,1895.4371337890625,0.0,3940.93505859375,0.8826653957366943,1.0,0.0,3.0,1.0,0.0
18105600,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.901508629322052,0.4992482960224151,0.4514046907424927,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9866068363189696,0.6475054621696472,0.6133792996406555,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8567839860916138,0.429410457611084,0.3020575940608978,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8380976319313049,0.4000513851642608,0.38174769282341,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7077434062957764,0.2355545610189438,1.0767313241958618,284.91632080078125,284.95001220703125,300.54364013671875,292.9068298339844,298.7908630371094,297.2687683105469,284.917236328125,1.0,0.6399765014648438,0.0125276977196335,1.0,1.0,1.0,-3.392899751663208,1.5752959251403809,1.8176038265228271,0.8126739859580994,0.8545123934745789,0.8545123934745789,0.0,187.2510528564453,196.0,64463.09375,0.0,3306.62646484375,1.0,278.55780029296875,282.9117431640625,295.9259948730469,300.09619140625,293.1499938964844,293.1499938964844,278.8500061035156,38379.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586939811706544,1.0,0.0,0.0,3.538391590118408,3.53841495513916,8.354204510396812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2021484375,0.0,1429.7691650390625,1895.4371337890625,0.0,3940.93505859375,0.8826653957366943,1.0,0.0,3.0,1.0,0.0
18105660,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8979942798614502,0.4989309906959533,0.4509658813476562,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9848441481590272,0.6502842307090759,0.6158446669578552,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8556796908378601,0.4323364496231079,0.3040110170841217,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8361374139785767,0.4013093411922455,0.3828642070293426,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7059677243232727,0.2363490313291549,1.0802289247512815,285.00750732421875,284.95001220703125,300.564697265625,292.89166259765625,298.802978515625,297.27276611328125,285.0066223144531,1.0,0.6428282260894775,0.0081880157813429,1.0,1.0,1.0,-3.403228521347046,1.5803120136260986,1.822916507720948,0.8153107166290283,0.9447031617164612,0.9447031617164612,0.0,190.05780029296875,199.0,64017.5859375,0.0,3346.674560546875,1.0,278.84161376953125,283.0173645019531,295.876220703125,299.9459228515625,293.1499938964844,293.1499938964844,278.54998779296875,33189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952195405960083,1.0,0.0,0.0,3.66543173789978,3.6654553413391113,8.964861422100512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.666015625,0.0,1529.2852783203125,1895.4371337890625,0.0,3882.71826171875,0.9067990779876708,1.0,0.0,3.0,1.0,0.0
18105720,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8979942798614502,0.4989309906959533,0.4509658813476562,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9848441481590272,0.6502842307090759,0.6158446669578552,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8556796908378601,0.4323364496231079,0.3040110170841217,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8361374139785767,0.4013093411922455,0.3828642070293426,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7059677243232727,0.2363490313291549,1.0802289247512815,285.00750732421875,284.95001220703125,300.564697265625,292.89166259765625,298.802978515625,297.27276611328125,285.0066223144531,1.0,0.6428282260894775,0.0081880157813429,1.0,1.0,1.0,-3.403228521347046,1.5803120136260986,1.822916507720948,0.8153107166290283,0.9447031617164612,0.9447031617164612,0.0,190.05780029296875,199.0,64017.5859375,0.0,3346.674560546875,1.0,278.84161376953125,283.0173645019531,295.876220703125,299.9459228515625,293.1499938964844,293.1499938964844,278.54998779296875,33189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952195405960083,1.0,0.0,0.0,3.66543173789978,3.6654553413391113,8.964861422100512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.666015625,0.0,1529.2852783203125,1895.4371337890625,0.0,3882.71826171875,0.9067990779876708,1.0,0.0,3.0,1.0,0.0
18105780,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.894562840461731,0.4976871311664581,0.4502936601638794,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9828473925590516,0.6515139937400818,0.6174198389053345,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8542239665985107,0.4339143633842468,0.3053591549396515,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8340959548950195,0.4017206132411957,0.3835634589195251,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7041096687316895,0.2366241365671157,1.082574725151062,284.8948669433594,284.95001220703125,300.5807800292969,292.8798522949219,298.8081359863281,297.2682800292969,284.8984375,1.0,0.6449632048606873,0.0048898574896156,1.0,1.0,1.0,-3.4096078872680664,1.5833779573440552,1.8262300491333008,0.8170844316482544,0.8568947315216064,0.8568947315216064,0.0,192.5770568847656,199.0,64754.80859375,0.0,3376.08203125,1.0,278.5681457519531,282.8870849609375,295.914306640625,300.1235656738281,293.1499938964844,293.1499938964844,278.54998779296875,38883.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960311233997345,1.0,0.0,0.0,3.5801541805267334,3.580178022384644,8.55257269449794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2314453125,0.0,1478.005615234375,1895.4371337890625,0.0,3955.359619140625,0.8916032910346985,1.0,0.0,3.0,1.0,0.0
18105840,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8931975960731506,0.4973339140415191,0.4499395787715912,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9819663166999816,0.6519142389297485,0.6177730560302734,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8535234332084656,0.4344284832477569,0.3057063221931457,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8332264423370361,0.4018433690071106,0.3836842775344848,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7032962441444397,0.2366932481527328,1.0829914808273315,284.91064453125,284.95001220703125,300.5858764648437,292.8760681152344,298.809814453125,297.2669372558594,284.9117736816406,1.0,0.6455750465393066,0.0038483336102217,1.0,1.0,1.0,-3.410670518875122,1.5838927030563354,1.8267778158187864,0.8173608183860779,0.8600116968154907,0.8600116968154907,0.0,193.480224609375,202.0,64731.8515625,0.0,3383.807861328125,1.0,278.5575866699219,282.89776611328125,295.90106201171875,300.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,38263.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607951045036316,1.0,0.0,0.0,3.564099073410034,3.564122676849365,8.476036441606993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0615234375,0.0,1456.2181396484375,1895.4371337890625,0.0,3959.670166015625,0.8881833553314209,1.0,0.0,3.0,1.0,0.0
18105900,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8910114169120789,0.4970882833003998,0.4494780302047729,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9806528091430664,0.6531654596328735,0.6187348365783691,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8526100516319275,0.4358420670032501,0.3065675497055053,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8318972587585449,0.4023659229278564,0.3840628266334533,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7020416855812073,0.2369973063468933,1.084140658378601,285.0202941894531,284.95001220703125,300.5965270996094,292.8681640625,298.8153991699219,297.2679443359375,285.021240234375,1.0,0.6468761563301086,0.0016784925246611,1.0,1.0,1.0,-3.4141387939453125,1.585584044456482,1.8285547494888303,0.8182120323181152,0.9386698603630066,0.9386698603630066,0.0,195.0750274658203,202.0,64013.20703125,0.0,3401.175048828125,1.0,278.7997436523437,283.0207824707031,295.8441772460937,299.87750244140625,293.1499938964844,293.1499938964844,278.8500061035156,33791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557254910469056,1.0,0.0,0.0,3.6200995445251465,3.6201229095458975,8.744486876821611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.240234375,0.0,1483.766357421875,1895.4371337890625,0.0,3914.39208984375,0.8985671401023865,1.0,0.0,3.0,1.0,0.0
18105960,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8896928429603577,0.496959239244461,0.4494104385375976,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9800617098808287,0.6545379161834717,0.6200565099716187,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8524327278137207,0.4373726546764374,0.3076502084732055,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.831234335899353,0.4029966294765472,0.3846796154975891,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.701428234577179,0.2373865842819214,1.0859808921813965,285.0053100585937,284.95001220703125,300.6072082519531,292.8601379394531,298.8217468261719,297.2703857421875,285.00396728515625,1.0,0.6482908129692078,0.0013427940430119,1.0,1.0,1.0,-3.4199023246765137,1.5883784294128418,1.831523895263672,0.8196995854377747,0.9500896334648132,0.9500896334648132,0.0,196.3265838623047,205.0,64238.3125,0.0,3421.93408203125,1.0,278.8426513671875,283.0067138671875,295.8454895019531,299.9303894042969,293.1499938964844,293.1499938964844,278.54998779296875,33178.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545131921768188,1.0,0.0,0.0,3.688946962356568,3.6889708042144775,9.080256404558896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.9482421875,0.0,1555.59521484375,1895.4371337890625,0.0,3903.528076171875,0.9118529558181764,1.0,0.0,3.0,1.0,0.0
18106020,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8851538300514221,0.4953511655330658,0.4483796954154968,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.97719806432724,0.656050443649292,0.6218801140785217,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.850497841835022,0.4395133852958679,0.3093813061714172,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.82848060131073,0.4034622609615326,0.3854354619979858,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6988455057144165,0.2376571744680404,1.0884054899215698,284.9076232910156,284.95001220703125,300.6285705566406,292.8439636230469,298.8285217285156,297.26434326171875,284.90887451171875,1.0,0.6509268283843994,0.0006713970215059,1.0,1.0,1.0,-3.4267725944519043,1.5916807651519775,1.8350917100906368,0.821601390838623,0.8629157543182373,0.8629157543182373,0.0,199.7095489501953,208.0,64936.10546875,0.0,3457.8154296875,1.0,278.55743408203125,282.8869323730469,295.8689880371094,300.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,38353.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631221294403076,1.0,0.0,0.0,3.583897352218628,3.583920955657959,8.570465297452756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9189453125,0.0,1478.14892578125,1895.4371337890625,0.0,3980.3671875,0.8926280736923218,1.0,0.0,3.0,1.0,0.0
18106080,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8851538300514221,0.4953511655330658,0.4483796954154968,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.97719806432724,0.656050443649292,0.6218801140785217,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.850497841835022,0.4395133852958679,0.3093813061714172,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.82848060131073,0.4034622609615326,0.3854354619979858,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6988455057144165,0.2376571744680404,1.0884054899215698,284.9076232910156,284.95001220703125,300.6285705566406,292.8439636230469,298.8285217285156,297.26434326171875,284.90887451171875,1.0,0.6509268283843994,0.0006713970215059,1.0,1.0,1.0,-3.4267725944519043,1.5916807651519775,1.8350917100906368,0.821601390838623,0.8629157543182373,0.8629157543182373,0.0,199.7095489501953,208.0,64936.10546875,0.0,3457.8154296875,1.0,278.55743408203125,282.8869323730469,295.8689880371094,300.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,38353.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631221294403076,1.0,0.0,0.0,3.583897352218628,3.583920955657959,8.570465297452756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9189453125,0.0,1478.14892578125,1895.4371337890625,0.0,3980.3671875,0.8926280736923218,1.0,0.0,3.0,1.0,0.0
18106140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8818854689598083,0.4949881732463836,0.4478610157966614,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9753497838974,0.6585922837257385,0.6240828037261963,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8496105670928955,0.4425402283668518,0.3113793730735779,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8266279697418213,0.4045753180980682,0.3863883912563324,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6970703601837158,0.2382999062538147,1.0911446809768677,285.0051574707031,284.95001220703125,300.6499938964844,292.82763671875,298.84063720703125,297.2680358886719,285.0043029785156,1.0,0.6535536646842957,0.0,1.0,1.0,1.0,-3.435632944107056,1.5959855318069458,1.8396474123001096,0.8238418698310852,0.9540717601776124,0.9540717601776124,0.0,202.50428771972656,211.0,64405.59375,0.0,3495.11328125,1.0,278.8419494628906,282.999267578125,295.8132629394531,299.9086303710937,293.1499938964844,293.1499938964844,278.54998779296875,33314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567745923995972,1.0,0.0,0.0,3.7039077281951904,3.70393180847168,9.15405735213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.0595703125,0.0,1573.5870361328125,1895.4371337890625,0.0,3923.782470703125,0.9155473709106444,1.0,0.0,3.0,1.0,0.0
18106200,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8818854689598083,0.4949881732463836,0.4478610157966614,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9753497838974,0.6585922837257385,0.6240828037261963,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8496105670928955,0.4425402283668518,0.3113793730735779,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8266279697418213,0.4045753180980682,0.3863883912563324,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6970703601837158,0.2382999062538147,1.0911446809768677,285.0051574707031,284.95001220703125,300.6499938964844,292.82763671875,298.84063720703125,297.2680358886719,285.0043029785156,1.0,0.6535536646842957,0.0,1.0,1.0,1.0,-3.435632944107056,1.5959855318069458,1.8396474123001096,0.8238418698310852,0.9540717601776124,0.9540717601776124,0.0,202.50428771972656,211.0,64405.59375,0.0,3495.11328125,1.0,278.8419494628906,282.999267578125,295.8132629394531,299.9086303710937,293.1499938964844,293.1499938964844,278.54998779296875,33314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567745923995972,1.0,0.0,0.0,3.7039077281951904,3.70393180847168,9.15405735213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.0595703125,0.0,1573.5870361328125,1895.4371337890625,0.0,3923.782470703125,0.9155473709106444,1.0,0.0,3.0,1.0,0.0
18106260,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8775915503501892,0.4933900833129883,0.4468342959880829,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9725062847137452,0.6600128412246704,0.6258184909820557,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8478783369064331,0.444753348827362,0.3131591081619262,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8240099549293518,0.40500009059906,0.3871037065982818,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6945878863334656,0.2385239005088806,1.0933507680892944,284.90643310546875,284.95001220703125,300.6714172363281,292.8111877441406,298.8474426269531,297.26202392578125,284.90771484375,1.0,0.6561158895492554,0.0,1.0,1.0,1.0,-3.4421491622924805,1.5991156101226809,1.8430336713790887,0.8256511092185974,0.8657508492469788,0.8657508492469788,0.0,205.8618927001953,214.0,65108.1796875,0.0,3530.294921875,1.0,278.55731201171875,282.8780212402344,295.8357849121094,300.048583984375,293.1499938964844,293.1499938964844,278.8500061035156,38388.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652560949325562,1.0,0.0,0.0,3.600604772567749,3.6006288528442383,8.6505593799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6083984375,0.0,1496.534423828125,1895.4371337890625,0.0,3999.29833984375,0.8963555693626404,1.0,0.0,3.0,1.0,0.0
18106320,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8775915503501892,0.4933900833129883,0.4468342959880829,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9725062847137452,0.6600128412246704,0.6258184909820557,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8478783369064331,0.444753348827362,0.3131591081619262,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8240099549293518,0.40500009059906,0.3871037065982818,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6945878863334656,0.2385239005088806,1.0933507680892944,284.90643310546875,284.95001220703125,300.6714172363281,292.8111877441406,298.8474426269531,297.26202392578125,284.90771484375,1.0,0.6561158895492554,0.0,1.0,1.0,1.0,-3.4421491622924805,1.5991156101226809,1.8430336713790887,0.8256511092185974,0.8657508492469788,0.8657508492469788,0.0,205.8618927001953,214.0,65108.1796875,0.0,3530.294921875,1.0,278.55731201171875,282.8780212402344,295.8357849121094,300.048583984375,293.1499938964844,293.1499938964844,278.8500061035156,38388.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652560949325562,1.0,0.0,0.0,3.600604772567749,3.6006288528442383,8.6505593799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6083984375,0.0,1496.534423828125,1895.4371337890625,0.0,3999.29833984375,0.8963555693626404,1.0,0.0,3.0,1.0,0.0
18106380,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8745148181915283,0.4930391609668731,0.446322500705719,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9706851243972778,0.662475049495697,0.6279403567314148,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8471497893333435,0.4478678405284881,0.3152137398719787,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8222517371177673,0.4060803949832916,0.3880216181278229,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6928850412368774,0.2391275912523269,1.095899224281311,285.005859375,284.95001220703125,300.6928100585937,292.7947692871094,298.85968017578125,297.26593017578125,285.0050048828125,1.0,0.6586793661117554,0.0,1.0,1.0,1.0,-3.4507174491882324,1.6032778024673462,1.8474396467208865,0.8278138041496277,0.95813649892807,0.95813649892807,0.0,208.6331787109375,217.0,64553.56640625,0.0,3567.083251953125,1.0,278.8420715332031,282.992431640625,295.77996826171875,299.8843688964844,293.1499938964844,293.1499938964844,278.54998779296875,33348.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588222503662108,1.0,0.0,0.0,3.718644380569458,3.7186686992645264,9.227044301951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3515625,0.0,1590.6761474609375,1895.4371337890625,0.0,3942.080322265625,0.9188956022262572,1.0,0.0,3.0,1.0,0.0
18106440,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8745148181915283,0.4930391609668731,0.446322500705719,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9706851243972778,0.662475049495697,0.6279403567314148,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8471497893333435,0.4478678405284881,0.3152137398719787,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8222517371177673,0.4060803949832916,0.3880216181278229,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6928850412368774,0.2391275912523269,1.095899224281311,285.005859375,284.95001220703125,300.6928100585937,292.7947692871094,298.85968017578125,297.26593017578125,285.0050048828125,1.0,0.6586793661117554,0.0,1.0,1.0,1.0,-3.4507174491882324,1.6032778024673462,1.8474396467208865,0.8278138041496277,0.95813649892807,0.95813649892807,0.0,208.6331787109375,217.0,64553.56640625,0.0,3567.083251953125,1.0,278.8420715332031,282.992431640625,295.77996826171875,299.8843688964844,293.1499938964844,293.1499938964844,278.54998779296875,33348.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588222503662108,1.0,0.0,0.0,3.718644380569458,3.7186686992645264,9.227044301951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3515625,0.0,1590.6761474609375,1895.4371337890625,0.0,3942.080322265625,0.9188956022262572,1.0,0.0,3.0,1.0,0.0
18106500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8728928565979004,0.4923099875450134,0.4460327625274658,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9696800708770752,0.6632205843925476,0.6289833188056946,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8467251658439636,0.4490663707256317,0.3162499368190765,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8213249444961548,0.406340479850769,0.3885022401809692,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.692011296749115,0.2392737716436386,1.097332000732422,284.8781433105469,284.95001220703125,300.7034606933594,292.7865905761719,298.8634948730469,297.2637634277344,284.87628173828125,1.0,0.6600059270858765,0.0,1.0,1.0,1.0,-3.455178022384644,1.6054199934005735,1.84975814819336,0.8290513157844543,0.8705464601516724,0.8705464601516724,0.0,210.11444091796875,217.0,65519.8046875,0.0,3586.5185546875,1.0,278.5960693359375,282.8453674316406,295.8221130371094,300.0987854003906,293.1499938964844,293.1499938964844,278.54998779296875,37398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965102195739746,1.0,0.0,0.0,3.690007209777832,3.6900320053100586,9.08547747258126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.7197265625,0.0,1588.7122802734375,1895.4371337890625,0.0,3997.9345703125,0.9131465554237366,1.0,0.0,3.0,1.0,0.0
18106560,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8704495429992676,0.4914469718933105,0.4453066885471344,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9678583145141602,0.6638002991676331,0.6295946836471558,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8455960154533386,0.4501526355743408,0.317047506570816,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8197372555732727,0.406465619802475,0.3887039721012115,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6904962062835693,0.2393106371164322,1.097931981086731,284.9053039550781,284.95001220703125,300.714111328125,292.7784423828125,298.8664245605469,297.2599182128906,284.9067687988281,1.0,0.6611854434013367,0.0,1.0,1.0,1.0,-3.456965923309326,1.6062766313552856,1.8506892919540403,0.829555869102478,0.8684523701667786,0.8684523701667786,0.0,211.97775268554688,220.0,65260.890625,0.0,3601.8154296875,1.0,278.5573425292969,282.8695373535156,295.8028564453125,300.0251159667969,293.1499938964844,293.1499938964844,278.8500061035156,38429.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672461748123168,1.0,0.0,0.0,3.61588978767395,3.61591386795044,8.724160238671175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1640625,0.0,1513.558837890625,1895.4371337890625,0.0,4016.9091796875,0.8997635841369629,1.0,0.0,3.0,1.0,0.0
18106620,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8675329089164734,0.4911029040813446,0.4447965621948242,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.966042697429657,0.6661776304244995,0.6316305994987488,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8449934720993042,0.4533524513244629,0.3191570043563843,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8180367946624756,0.4075118005275726,0.3895861208438873,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.688847005367279,0.2398775815963745,1.1003047227859497,285.0065612792969,284.95001220703125,300.7353210449219,292.7622985839844,298.878662109375,297.2640380859375,285.0057373046875,1.0,0.6636948585510254,0.0,1.0,1.0,1.0,-3.46524429321289,1.610297679901123,1.854946732521057,0.8316414952278137,0.962104082107544,0.962104082107544,0.0,214.7421264648437,223.0,64688.8203125,0.0,3638.1728515625,1.0,278.8421630859375,282.9857788085937,295.7471923828125,299.8597717285156,293.1499938964844,293.1499938964844,278.54998779296875,33376.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607540369033812,1.0,0.0,0.0,3.7325148582458496,3.732539176940918,9.296005032410904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.01953125,0.0,1606.849365234375,1895.4371337890625,0.0,3959.30419921875,0.9220464825630188,1.0,0.0,3.0,1.0,0.0
18106680,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8675329089164734,0.4911029040813446,0.4447965621948242,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.966042697429657,0.6661776304244995,0.6316305994987488,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8449934720993042,0.4533524513244629,0.3191570043563843,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8180367946624756,0.4075118005275726,0.3895861208438873,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.688847005367279,0.2398775815963745,1.1003047227859497,285.0065612792969,284.95001220703125,300.7353210449219,292.7622985839844,298.878662109375,297.2640380859375,285.0057373046875,1.0,0.6636948585510254,0.0,1.0,1.0,1.0,-3.46524429321289,1.610297679901123,1.854946732521057,0.8316414952278137,0.962104082107544,0.962104082107544,0.0,214.7421264648437,223.0,64688.8203125,0.0,3638.1728515625,1.0,278.8421630859375,282.9857788085937,295.7471923828125,299.8597717285156,293.1499938964844,293.1499938964844,278.54998779296875,33376.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607540369033812,1.0,0.0,0.0,3.7325148582458496,3.732539176940918,9.296005032410904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.01953125,0.0,1606.849365234375,1895.4371337890625,0.0,3959.30419921875,0.9220464825630188,1.0,0.0,3.0,1.0,0.0
18106740,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8636689782142639,0.4895128309726715,0.443786084651947,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9632189869880676,0.6674036979675293,0.6331982016563416,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8435881733894348,0.4557065665721893,0.321042388677597,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8155873417854309,0.4078566133975982,0.3902340233325958,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6865360140800476,0.240021526813507,1.1021727323532104,284.90447998046875,284.95001220703125,300.75634765625,292.74639892578125,298.8852844238281,297.25799560546875,284.9058532714844,1.0,0.6661503911018372,0.0,1.0,1.0,1.0,-3.47121810913086,1.6131621599197388,1.858055830001831,0.8333139419555664,0.8712807297706604,0.8712807297706604,0.0,218.0852966308593,226.0,65408.62109375,0.0,3672.48388671875,1.0,278.5570983886719,282.8612365722656,295.77056884765625,300.0013427734375,293.1499938964844,293.1499938964844,278.8500061035156,38416.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691423177719116,1.0,0.0,0.0,3.6309428215026855,3.630966901779175,8.796949373390817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.591796875,0.0,1530.0574951171875,1895.4371337890625,0.0,4033.649658203125,0.9030880928039552,1.0,0.0,3.0,1.0,0.0
18106800,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8636689782142639,0.4895128309726715,0.443786084651947,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9632189869880676,0.6674036979675293,0.6331982016563416,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8435881733894348,0.4557065665721893,0.321042388677597,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8155873417854309,0.4078566133975982,0.3902340233325958,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6865360140800476,0.240021526813507,1.1021727323532104,284.90447998046875,284.95001220703125,300.75634765625,292.74639892578125,298.8852844238281,297.25799560546875,284.9058532714844,1.0,0.6661503911018372,0.0,1.0,1.0,1.0,-3.47121810913086,1.6131621599197388,1.858055830001831,0.8333139419555664,0.8712807297706604,0.8712807297706604,0.0,218.0852966308593,226.0,65408.62109375,0.0,3672.48388671875,1.0,278.5570983886719,282.8612365722656,295.77056884765625,300.0013427734375,293.1499938964844,293.1499938964844,278.8500061035156,38416.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691423177719116,1.0,0.0,0.0,3.6309428215026855,3.630966901779175,8.796949373390817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.591796875,0.0,1530.0574951171875,1895.4371337890625,0.0,4033.649658203125,0.9030880928039552,1.0,0.0,3.0,1.0,0.0
18106860,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8608981966972351,0.4891797602176666,0.4432753920555115,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9614027738571168,0.6696984171867371,0.6351446509361267,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.843095600605011,0.4589950740337372,0.3232055902481079,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8139217495918274,0.4088713228702545,0.3910792171955108,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6849330067634583,0.2405549436807632,1.1043740510940552,285.0072021484375,284.95001220703125,300.7771911621094,292.7308959960937,298.8974304199219,297.2622985839844,285.00592041015625,1.0,0.6686083674430847,0.0,1.0,1.0,1.0,-3.4792020320892334,1.617040514945984,1.8621615171432493,0.8353184461593628,0.9660295248031616,0.9660295248031616,0.0,220.8468017578125,229.0,64817.94921875,0.0,3708.39892578125,1.0,278.8431091308594,282.9789123535156,295.7147827148437,299.8352355957031,293.1499938964844,293.1499938964844,278.54998779296875,33344.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625198245048524,1.0,0.0,0.0,3.747545003890991,3.747569561004639,9.371022997584078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8095703125,0.0,1624.021240234375,1895.4371337890625,0.0,3975.015869140625,0.9251453280448914,1.0,0.0,3.0,1.0,0.0
18106920,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8608981966972351,0.4891797602176666,0.4432753920555115,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9614027738571168,0.6696984171867371,0.6351446509361267,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.843095600605011,0.4589950740337372,0.3232055902481079,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8139217495918274,0.4088713228702545,0.3910792171955108,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6849330067634583,0.2405549436807632,1.1043740510940552,285.0072021484375,284.95001220703125,300.7771911621094,292.7308959960937,298.8974304199219,297.2622985839844,285.00592041015625,1.0,0.6686083674430847,0.0,1.0,1.0,1.0,-3.4792020320892334,1.617040514945984,1.8621615171432493,0.8353184461593628,0.9660295248031616,0.9660295248031616,0.0,220.8468017578125,229.0,64817.94921875,0.0,3708.39892578125,1.0,278.8431091308594,282.9789123535156,295.7147827148437,299.8352355957031,293.1499938964844,293.1499938964844,278.54998779296875,33344.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625198245048524,1.0,0.0,0.0,3.747545003890991,3.747569561004639,9.371022997584078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8095703125,0.0,1624.021240234375,1895.4371337890625,0.0,3975.015869140625,0.9251453280448914,1.0,0.0,3.0,1.0,0.0
18106980,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8579425811767578,0.487821102142334,0.4425106048583984,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.959181785583496,0.6706345677375793,0.6364723443984985,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.842144787311554,0.4610165059566498,0.3248785138130188,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8120161294937134,0.4091294705867767,0.3916524946689605,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6831653118133545,0.2406530380249023,1.1059961318969729,284.8939819335937,284.95001220703125,300.7945251464844,292.7182006835937,298.9027404785156,297.257080078125,284.8966064453125,1.0,0.67066490650177,0.0,1.0,1.0,1.0,-3.4845423698425293,1.6195967197418213,1.864945650100708,0.836831271648407,0.8731123208999634,0.8731123208999634,0.0,223.59225463867188,229.0,65579.609375,0.0,3737.8349609375,1.0,278.56268310546875,282.8463134765625,295.7488098144531,300.0009460449219,293.1499938964844,293.1499938964844,278.54998779296875,38766.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706948399543762,1.0,0.0,0.0,3.656572580337525,3.656597137451172,8.921578569243138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.025390625,0.0,1561.2298583984375,1895.4371337890625,0.0,4047.32666015625,0.9087594151496888,1.0,0.0,3.0,1.0,0.0
18107040,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8572381138801575,0.4875906109809875,0.4422778785228729,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9585989117622375,0.670823872089386,0.6366320848464966,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8418374061584473,0.4614180326461792,0.3251470327377319,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8115242123603821,0.4091769158840179,0.3916983008384704,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6827071905136108,0.2406627088785171,1.106101632118225,284.9034423828125,284.95001220703125,300.7978210449219,292.7158203125,298.9038391113281,297.2562255859375,284.9048767089844,1.0,0.6710181832313538,0.0,1.0,1.0,1.0,-3.48495888710022,1.6197985410690308,1.8651604652404783,0.8369380831718445,0.873970627784729,0.873970627784729,0.0,224.18289184570312,232.0,65546.6484375,0.0,3742.376708984375,1.0,278.5570068359375,282.8531494140625,295.7398376464844,299.9786682128906,293.1499938964844,293.1499938964844,278.8500061035156,38424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709100127220154,1.0,0.0,0.0,3.6452419757843018,3.64526629447937,8.866373377713899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.166015625,0.0,1546.001708984375,1895.4371337890625,0.0,4049.22021484375,0.9062567353248596,1.0,0.0,3.0,1.0,0.0
18107100,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8555452227592468,0.4873513877391815,0.4418126940727234,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.95729398727417,0.6718475818634033,0.6373593211174011,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8413124680519104,0.4630338549613952,0.3261309266090393,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8103846311569214,0.4096006453037262,0.3919714987277984,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6816344857215881,0.240861028432846,1.106737732887268,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.90936279296875,297.2575378417969,285.0214233398437,1.0,0.6721577644348145,0.0,1.0,1.0,1.0,-3.487544298171997,1.6210613250732422,1.8664830923080444,0.8375543355941772,0.9557177424430848,0.9557177424430848,0.0,225.7494354248047,232.0,64729.875,0.0,3758.0888671875,1.0,278.80206298828125,282.984375,295.68292236328125,299.7596435546875,293.1499938964844,293.1499938964844,278.8500061035156,34092.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656581878662108,1.0,0.0,0.0,3.693721294403076,3.693745374679565,9.103774800678366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4404296875,0.0,1567.915283203125,1895.4371337890625,0.0,4002.860107421875,0.915359914302826,1.0,0.0,3.0,1.0,0.0
