time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8546020984649658,0.4872612059116363,0.4417659342288971,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9567807912826538,0.6730291247367859,0.6384881138801575,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8414441347122192,0.4647908806800842,0.3273640275001526,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8098757863044739,0.4101580381393432,0.3925082981586456,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6811485290527344,0.2411634773015976,1.1081470251083374,285.0081787109375,284.95001220703125,300.81817626953125,292.7012939453125,298.91583251953125,297.2606201171875,285.0069274902344,1.0,0.6734285354614258,0.0,1.0,1.0,1.0,-3.4926674365997314,1.6235430240631104,1.869124412536621,0.8388679027557373,0.969983160495758,0.969983160495758,0.0,226.9441680908203,235.0,64938.57421875,0.0,3777.888671875,1.0,278.8431396484375,282.9729919433594,295.68475341796875,299.81207275390625,293.1499938964844,293.1499938964844,278.54998779296875,33359.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642220735549928,1.0,0.0,0.0,3.759913206100464,3.7599377632141113,9.432980050405604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.998046875,0.0,1638.5716552734375,1895.4371337890625,0.0,3990.13134765625,0.9280141592025756,1.0,0.0,3.0,1.0,0.0
18107220,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8511241674423218,0.4856785535812378,0.4407761693000793,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9539910554885864,0.6740576028823853,0.6398895978927612,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8403139114379883,0.4672860503196716,0.3293585181236267,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8074995279312134,0.4104280471801758,0.3930962085723877,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6789980530738831,0.2412386834621429,1.1097345352172852,284.90234375,284.95001220703125,300.8382263183594,292.6874389648437,298.9219665527344,297.25457763671875,284.9035949707031,1.0,0.675793468952179,0.0,1.0,1.0,1.0,-3.4981882572174072,1.6261862516403198,1.872002005577088,0.8404255509376526,0.8765508532524109,0.8765508532524109,0.0,230.2772674560547,238.0,65686.5078125,0.0,3811.4912109375,1.0,278.55712890625,282.84503173828125,295.71099853515625,299.9578857421875,293.1499938964844,293.1499938964844,278.8500061035156,38389.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725396037101746,1.0,0.0,0.0,3.660108804702759,3.6601333618164062,8.938842483985354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0517578125,0.0,1562.374755859375,1895.4371337890625,0.0,4063.54296875,0.9094420075416564,1.0,0.0,3.0,1.0,0.0
18107280,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8511241674423218,0.4856785535812378,0.4407761693000793,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9539910554885864,0.6740576028823853,0.6398895978927612,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8403139114379883,0.4672860503196716,0.3293585181236267,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8074995279312134,0.4104280471801758,0.3930962085723877,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6789980530738831,0.2412386834621429,1.1097345352172852,284.90234375,284.95001220703125,300.8382263183594,292.6874389648437,298.9219665527344,297.25457763671875,284.9035949707031,1.0,0.675793468952179,0.0,1.0,1.0,1.0,-3.4981882572174072,1.6261862516403198,1.872002005577088,0.8404255509376526,0.8765508532524109,0.8765508532524109,0.0,230.2772674560547,238.0,65686.5078125,0.0,3811.4912109375,1.0,278.55712890625,282.84503173828125,295.71099853515625,299.9578857421875,293.1499938964844,293.1499938964844,278.8500061035156,38389.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725396037101746,1.0,0.0,0.0,3.660108804702759,3.6601333618164062,8.938842483985354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0517578125,0.0,1562.374755859375,1895.4371337890625,0.0,4063.54296875,0.9094420075416564,1.0,0.0,3.0,1.0,0.0
18107340,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8486261367797852,0.4853560924530029,0.440270334482193,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9521863460540771,0.676175594329834,0.6416609883308411,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.840023398399353,0.4707455933094024,0.3316330909729004,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8058633208274841,0.4113791584968567,0.3938762247562408,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6774924397468567,0.2417107671499252,1.1116453409194946,285.0086975097656,284.95001220703125,300.8579406738281,292.6742858886719,298.9337463378906,297.2591247558594,285.0074462890625,1.0,0.6781598925590515,0.0,1.0,1.0,1.0,-3.50567364692688,1.6298224925994873,1.8758511543273928,0.8422943353652954,0.9736996293067932,0.9736996293067932,0.0,233.03128051757807,226.0,65059.39453125,0.0,3846.66796875,1.0,278.8432922363281,282.9669189453125,295.6574401855469,299.7919006347656,293.1499938964844,293.1499938964844,278.54998779296875,33394.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965784192085266,1.0,0.0,0.0,3.772580623626709,3.772605419158936,9.49664809013484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0751953125,0.0,1653.7169189453125,1895.4371337890625,0.0,4003.975830078125,0.9308436512947084,1.0,0.0,3.0,1.0,0.0
18107400,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8486261367797852,0.4853560924530029,0.440270334482193,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9521863460540771,0.676175594329834,0.6416609883308411,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.840023398399353,0.4707455933094024,0.3316330909729004,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8058633208274841,0.4113791584968567,0.3938762247562408,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6774924397468567,0.2417107671499252,1.1116453409194946,285.0086975097656,284.95001220703125,300.8579406738281,292.6742858886719,298.9337463378906,297.2591247558594,285.0074462890625,1.0,0.6781598925590515,0.0,1.0,1.0,1.0,-3.50567364692688,1.6298224925994873,1.8758511543273928,0.8422943353652954,0.9736996293067932,0.9736996293067932,0.0,233.03128051757807,226.0,65059.39453125,0.0,3846.66796875,1.0,278.8432922363281,282.9669189453125,295.6574401855469,299.7919006347656,293.1499938964844,293.1499938964844,278.54998779296875,33394.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965784192085266,1.0,0.0,0.0,3.772580623626709,3.772605419158936,9.49664809013484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0751953125,0.0,1653.7169189453125,1895.4371337890625,0.0,4003.975830078125,0.9308436512947084,1.0,0.0,3.0,1.0,0.0
18107460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8512616753578186,0.4837934374809265,0.4390429556369781,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9570196270942688,0.677111029624939,0.6427130103111267,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8448235988616943,0.473323106765747,0.3334878087043762,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8094317317008972,0.4116248488426208,0.3941726982593536,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6805333495140076,0.2417695522308349,1.1118669509887695,284.9001159667969,284.95001220703125,300.87725830078125,292.6619873046875,298.93951416015625,297.253173828125,284.9016418457031,1.0,0.6763057112693787,0.0,1.0,1.0,1.0,-3.508331537246704,1.6310710906982422,1.877260446548462,0.8431519269943237,0.8779176473617554,0.8779176473617554,0.0,229.424072265625,214.0,65774.21875,0.0,3831.70458984375,1.0,278.5566101074219,282.8372802734375,295.6854553222656,299.9382629394531,293.1499938964844,293.1499938964844,278.8500061035156,38551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740450382232666,1.0,0.0,0.0,3.670845031738281,3.6708695888519287,8.991360118670855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.25390625,0.0,1575.68212890625,1895.4371337890625,0.0,4076.748046875,0.9119080901145936,1.0,0.0,3.0,1.0,0.0
18107520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8512616753578186,0.4837934374809265,0.4390429556369781,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9570196270942688,0.677111029624939,0.6427130103111267,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8448235988616943,0.473323106765747,0.3334878087043762,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8094317317008972,0.4116248488426208,0.3941726982593536,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6805333495140076,0.2417695522308349,1.1118669509887695,284.9001159667969,284.95001220703125,300.87725830078125,292.6619873046875,298.93951416015625,297.253173828125,284.9016418457031,1.0,0.6763057112693787,0.0,1.0,1.0,1.0,-3.508331537246704,1.6310710906982422,1.877260446548462,0.8431519269943237,0.8779176473617554,0.8779176473617554,0.0,229.424072265625,214.0,65774.21875,0.0,3831.70458984375,1.0,278.5566101074219,282.8372802734375,295.6854553222656,299.9382629394531,293.1499938964844,293.1499938964844,278.8500061035156,38551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740450382232666,1.0,0.0,0.0,3.670845031738281,3.6708695888519287,8.991360118670855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.25390625,0.0,1575.68212890625,1895.4371337890625,0.0,4076.748046875,0.9119080901145936,1.0,0.0,3.0,1.0,0.0
18107580,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.858676552772522,0.4835602343082428,0.4381945431232452,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9671423435211182,0.6791942715644836,0.6440098285675049,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8543082475662231,0.4769384264945984,0.3355424404144287,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8171703815460205,0.4126088321208954,0.3945441544055938,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.687492847442627,0.2422870695590973,1.111896276473999,285.00665283203125,284.95001220703125,300.89617919921875,292.6506042480469,298.9512634277344,297.2585144042969,285.0054016113281,1.0,0.6725690960884094,0.0,1.0,1.0,1.0,-3.511815071105957,1.6327714920043943,1.879043459892273,0.8439826369285583,0.9739736914634703,0.9739736914634703,0.0,221.3207092285156,202.0,65086.38671875,0.0,3791.8427734375,1.0,278.8433532714844,282.9603881835937,295.6324462890625,299.7689819335937,293.1499938964844,293.1499938964844,278.54998779296875,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669987559318542,1.0,0.0,0.0,3.7801458835601807,3.7801706790924072,9.534773539598972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.08984375,0.0,1663.488525390625,1895.4371337890625,0.0,4014.72216796875,0.9326179027557372,1.0,0.0,3.0,1.0,0.0
18107640,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.858676552772522,0.4835602343082428,0.4381945431232452,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9671423435211182,0.6791942715644836,0.6440098285675049,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8543082475662231,0.4769384264945984,0.3355424404144287,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8171703815460205,0.4126088321208954,0.3945441544055938,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.687492847442627,0.2422870695590973,1.111896276473999,285.00665283203125,284.95001220703125,300.89617919921875,292.6506042480469,298.9512634277344,297.2585144042969,285.0054016113281,1.0,0.6725690960884094,0.0,1.0,1.0,1.0,-3.511815071105957,1.6327714920043943,1.879043459892273,0.8439826369285583,0.9739736914634703,0.9739736914634703,0.0,221.3207092285156,202.0,65086.38671875,0.0,3791.8427734375,1.0,278.8433532714844,282.9603881835937,295.6324462890625,299.7689819335937,293.1499938964844,293.1499938964844,278.54998779296875,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669987559318542,1.0,0.0,0.0,3.7801458835601807,3.7801706790924072,9.534773539598972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.08984375,0.0,1663.488525390625,1895.4371337890625,0.0,4014.72216796875,0.9326179027557372,1.0,0.0,3.0,1.0,0.0
18107700,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8634224534034729,0.4829200208187103,0.4377557933330536,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9730342030525208,0.6797558069229126,0.6446535587310791,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8601427674293518,0.4783799946308136,0.3365804851055145,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.821864128112793,0.412838727235794,0.3947575986385345,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6918843984603882,0.24241603910923,1.112087607383728,284.87603759765625,284.95001220703125,300.90545654296875,292.6452941894531,298.9547424316406,297.2569580078125,284.873779296875,1.0,0.6703437566757202,0.0,1.0,1.0,1.0,-3.51380467414856,1.6337157487869265,1.8800889253616333,0.8445801734924316,0.8842310905456543,0.8842310905456543,0.0,216.5318603515625,202.0,66072.3984375,0.0,3768.061767578125,1.0,278.5948791503906,282.8107604980469,295.6778564453125,299.9861145019531,293.1499938964844,293.1499938964844,278.54998779296875,37352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730126857757568,1.0,0.0,0.0,3.751372814178467,3.751398086547852,9.390175819135038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9208984375,0.0,1659.3018798828125,1895.4371337890625,0.0,4067.69580078125,0.9269606471061708,1.0,0.0,3.0,1.0,0.0
18107760,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8679062724113464,0.4821351170539856,0.4368637800216675,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9784296154975892,0.6801313161849976,0.6448270678520203,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8658290505409241,0.4797034561634063,0.3373532295227051,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8263205885887146,0.4129287600517273,0.3946732580661773,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6960779428482056,0.2424408197402954,1.111411213874817,284.8995361328125,284.95001220703125,300.91461181640625,292.6402282714844,298.9571838378906,297.2535705566406,284.9011535644531,1.0,0.6677881479263306,0.0,1.0,1.0,1.0,-3.512957572937012,1.6332972049713137,1.8796603679656985,0.8444017171859741,0.8781219720840454,0.8781219720840454,0.0,211.8077087402344,190.0,65773.3671875,0.0,3737.6142578125,1.0,278.5569152832031,282.8329162597656,295.6619873046875,299.9140625,293.1499938964844,293.1499938964844,278.8500061035156,38594.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749051332473756,1.0,0.0,0.0,3.674677610397339,3.674702405929565,9.010145163301786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.48828125,0.0,1580.3428955078125,1895.4371337890625,0.0,4084.28076171875,0.9128931164741516,1.0,0.0,3.0,1.0,0.0
18107820,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8806152939796448,0.4820120334625244,0.4360101521015167,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.99143648147583,0.6822113394737244,0.6460062861442566,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8809087872505188,0.4835034310817718,0.3394510149955749,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8382007479667664,0.4139798581600189,0.3949936032295227,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7072172164916992,0.2430481016635894,1.111297845840454,285.0068664550781,284.95001220703125,300.9325866699219,292.6310119628906,298.96893310546875,297.259765625,285.005615234375,1.0,0.6624913811683655,0.0,1.0,1.0,1.0,-3.516111373901367,1.6348402500152588,1.881271243095398,0.845136821269989,0.9745489954948424,0.9745489954948424,0.0,200.6764678955078,178.0,65081.3515625,0.0,3678.60888671875,1.0,278.8433837890625,282.9569091796875,295.6117553710937,299.7469482421875,293.1499938964844,293.1499938964844,278.54998779296875,33528.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676494002342224,1.0,0.0,0.0,3.783043146133423,3.783068180084229,9.54939537223254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3984375,0.0,1667.116455078125,1895.4371337890625,0.0,4020.47265625,0.9332934617996216,1.0,0.0,3.0,1.0,0.0
18107880,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8806152939796448,0.4820120334625244,0.4360101521015167,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.99143648147583,0.6822113394737244,0.6460062861442566,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8809087872505188,0.4835034310817718,0.3394510149955749,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8382007479667664,0.4139798581600189,0.3949936032295227,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7072172164916992,0.2430481016635894,1.111297845840454,285.0068664550781,284.95001220703125,300.9325866699219,292.6310119628906,298.96893310546875,297.259765625,285.005615234375,1.0,0.6624913811683655,0.0,1.0,1.0,1.0,-3.516111373901367,1.6348402500152588,1.881271243095398,0.845136821269989,0.9745489954948424,0.9745489954948424,0.0,200.6764678955078,178.0,65081.3515625,0.0,3678.60888671875,1.0,278.8433837890625,282.9569091796875,295.6117553710937,299.7469482421875,293.1499938964844,293.1499938964844,278.54998779296875,33528.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676494002342224,1.0,0.0,0.0,3.783043146133423,3.783068180084229,9.54939537223254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3984375,0.0,1667.116455078125,1895.4371337890625,0.0,4020.47265625,0.9332934617996216,1.0,0.0,3.0,1.0,0.0
18107940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8928504586219788,0.4806479811668396,0.4347405135631561,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6833222508430481,0.6405688524246216,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8957644701004028,0.486393004655838,0.3413545787334442,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8499059081077576,0.414321094751358,0.3951490819454193,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7174913287162781,0.2432475239038467,1.1110444068908691,284.89617919921875,284.95001220703125,300.95001220703125,292.6229858398437,298.9747619628906,297.2557983398437,284.89697265625,1.0,0.6565524339675903,0.0,1.0,1.0,1.0,-3.5114076137542725,1.6325204372406006,1.878887176513672,0.8441248536109924,0.8762122392654419,0.8762122392654419,0.0,190.5582733154297,166.0,65715.578125,0.0,3605.1513671875,1.0,278.5569763183594,282.8265991210937,295.6438293457031,299.89404296875,293.1499938964844,293.1499938964844,278.8500061035156,38636.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754247069358826,1.0,0.0,0.0,3.677488803863525,3.677513599395752,9.023936513585796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.484375,0.0,1583.8427734375,1895.4371337890625,0.0,4088.827392578125,0.9133926630020142,1.0,0.0,3.0,1.0,0.0
18108000,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8928504586219788,0.4806479811668396,0.4347405135631561,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6833222508430481,0.6405688524246216,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8957644701004028,0.486393004655838,0.3413545787334442,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8499059081077576,0.414321094751358,0.3951490819454193,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7174913287162781,0.2432475239038467,1.1110444068908691,284.89617919921875,284.95001220703125,300.95001220703125,292.6229858398437,298.9747619628906,297.2557983398437,284.89697265625,1.0,0.6565524339675903,0.0,1.0,1.0,1.0,-3.5114076137542725,1.6325204372406006,1.878887176513672,0.8441248536109924,0.8762122392654419,0.8762122392654419,0.0,190.5582733154297,166.0,65715.578125,0.0,3605.1513671875,1.0,278.5569763183594,282.8265991210937,295.6438293457031,299.89404296875,293.1499938964844,293.1499938964844,278.8500061035156,38636.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754247069358826,1.0,0.0,0.0,3.677488803863525,3.677513599395752,9.023936513585796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.484375,0.0,1583.8427734375,1895.4371337890625,0.0,4088.827392578125,0.9133926630020142,1.0,0.0,3.0,1.0,0.0
18108060,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9031663537025452,0.4803879559040069,0.4339586198329925,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.6882756948471069,0.6183934211730957,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9089065790176392,0.4901602566242218,0.3435724377632141,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8599914908409119,0.4152411222457886,0.3955367505550384,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7255436778068542,0.2437687665224075,1.111402988433838,284.9888916015625,284.95001220703125,300.9665832519531,292.6153259277344,298.990966796875,297.2725830078125,284.987060546875,1.0,0.6486681699752808,0.0,1.0,1.0,1.0,-3.4861714839935303,1.6202694177627563,1.865902066230774,0.83778315782547,0.9560208916664124,0.9560208916664124,0.0,181.94552612304688,154.0,64580.9921875,0.0,3493.94189453125,1.0,278.84332275390625,282.9444274902344,295.59185791015625,299.7048034667969,293.1499938964844,293.1499938964844,278.54998779296875,34090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967399001121521,1.0,0.0,0.0,3.7655417919158936,3.76556658744812,9.461243735131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3544921875,0.0,1650.81103515625,1895.4371337890625,0.0,4018.26025390625,0.9296244382858276,1.0,0.0,3.0,1.0,0.0
18108120,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9031663537025452,0.4803879559040069,0.4339586198329925,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.6882756948471069,0.6183934211730957,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9089065790176392,0.4901602566242218,0.3435724377632141,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8599914908409119,0.4152411222457886,0.3955367505550384,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7255436778068542,0.2437687665224075,1.111402988433838,284.9888916015625,284.95001220703125,300.9665832519531,292.6153259277344,298.990966796875,297.2725830078125,284.987060546875,1.0,0.6486681699752808,0.0,1.0,1.0,1.0,-3.4861714839935303,1.6202694177627563,1.865902066230774,0.83778315782547,0.9560208916664124,0.9560208916664124,0.0,181.94552612304688,154.0,64580.9921875,0.0,3493.94189453125,1.0,278.84332275390625,282.9444274902344,295.59185791015625,299.7048034667969,293.1499938964844,293.1499938964844,278.54998779296875,34090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967399001121521,1.0,0.0,0.0,3.7655417919158936,3.76556658744812,9.461243735131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3544921875,0.0,1650.81103515625,1895.4371337890625,0.0,4018.26025390625,0.9296244382858276,1.0,0.0,3.0,1.0,0.0
18108180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9149081707000732,0.479044497013092,0.4327782392501831,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6944513320922852,0.5952839851379395,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9240174293518066,0.4928042292594909,0.3453653156757355,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8710505366325378,0.41545370221138,0.395649790763855,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7340832948684692,0.2439129501581192,1.1112356185913086,284.8853454589844,284.95001220703125,300.9808044433594,292.6078186035156,299.0064392089844,297.2901306152344,284.8872375488281,1.0,0.6404319405555725,0.0,1.0,1.0,1.0,-3.459089994430542,1.6071484088897705,1.851941585540772,0.8308233022689819,0.8551696538925171,0.8551696538925171,0.0,173.21331787109375,154.0,64659.6640625,0.0,3377.950439453125,1.0,278.5594787597656,282.8302001953125,295.6221008300781,299.8182678222656,293.1499938964844,293.1499938964844,278.54998779296875,39935.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732834696769714,1.0,0.0,0.0,3.616431713104248,3.616456031799317,8.72677560437296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2578125,0.0,1525.31982421875,1895.4371337890625,0.0,4070.071533203125,0.9010191559791564,1.0,0.0,3.0,1.0,0.0
18108240,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9160152673721312,0.4789538383483886,0.4326448440551758,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6950799822807312,0.5932149291038513,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9254139065742492,0.4930541813373565,0.3455023765563965,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8720603585243225,0.4154798686504364,0.3956344425678253,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7348549365997314,0.2439293265342712,1.1111459732055664,284.889404296875,284.95001220703125,300.98199462890625,292.6071472167969,299.008056640625,297.2922058105469,284.8905639648437,1.0,0.6396712064743042,0.0,1.0,1.0,1.0,-3.456479549407959,1.6058849096298218,1.8505946397781368,0.8301447033882141,0.854534387588501,0.854534387588501,0.0,172.43698120117188,142.0,64596.34375,0.0,3367.2490234375,1.0,278.5570983886719,282.83367919921875,295.6176452636719,299.8045654296875,293.1499938964844,293.1499938964844,278.8500061035156,39707.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731049537658693,1.0,0.0,0.0,3.6085283756256095,3.608552694320679,8.688674597578938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.546875,0.0,1514.9425048828125,1895.4371337890625,0.0,4068.50537109375,0.8991034030914307,1.0,0.0,3.0,1.0,0.0
18108300,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9238901138305664,0.4788174331188202,0.4320671558380127,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6996415853500366,0.579436719417572,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9349775910377502,0.4949660301208496,0.3465161025524139,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8790573477745056,0.415902704000473,0.3956793546676636,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7402035593986511,0.2442014366388321,1.110989689826965,284.99981689453125,284.95001220703125,300.9892883300781,292.6028747558594,299.02069091796875,297.3100280761719,285.00018310546875,1.0,0.6348210573196411,0.0,1.0,1.0,1.0,-3.4402964115142822,1.5980554819107056,1.8422410488128664,0.8259151577949524,0.9270883202552797,0.9270883202552797,0.0,167.38076782226562,142.0,63535.9140625,0.0,3299.81640625,1.0,278.8004455566406,282.96270751953125,295.5621337890625,299.5711975097656,293.1499938964844,293.1499938964844,278.8500061035156,34935.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662297368049622,1.0,0.0,0.0,3.643957376480103,3.6439809799194336,8.860125149112719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3076171875,0.0,1518.50634765625,1895.4371337890625,0.0,4007.919921875,0.9047980904579164,1.0,0.0,3.0,1.0,0.0
18108360,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9333208203315736,0.4787794649600982,0.4318797290325165,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7048351168632507,0.5642719268798828,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.945806622505188,0.4969815909862518,0.3477810323238373,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8872822523117065,0.4164316058158874,0.3959841132164001,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7465534806251526,0.2445806860923767,1.111693024635315,284.9810485839844,284.95001220703125,300.99627685546875,292.5984802246094,299.0347900390625,297.3309631347656,284.9794616699219,1.0,0.629852831363678,0.0,1.0,1.0,1.0,-3.424565076828003,1.5904394388198853,1.834125518798828,0.8218144178390503,0.9283992648124696,0.9283992648124696,0.0,162.0318603515625,145.0,63406.06640625,0.0,3232.296142578125,1.0,278.84283447265625,282.951416015625,295.56610107421875,299.605224609375,293.1499938964844,293.1499938964844,278.54998779296875,34432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631938934326172,1.0,0.0,0.0,3.689772129058838,3.689796209335327,9.084319572139066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8681640625,0.0,1566.0091552734375,1895.4371337890625,0.0,3981.005126953125,0.9128412008285522,1.0,0.0,3.0,1.0,0.0
18108420,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9437326192855836,0.4775737524032593,0.4308315515518188,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7145420908927917,0.5468608736991882,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9588335752487184,0.5001509189605713,0.3499559462070465,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8971145749092102,0.4168078899383545,0.3962898552417755,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7543702721595764,0.2449943274259567,1.1129603385925293,284.90362548828125,284.95001220703125,301.0094299316406,292.5892944335937,299.05694580078125,297.36163330078125,284.9046630859375,1.0,0.6246644258499146,0.0,1.0,1.0,1.0,-3.406847715377808,1.5819146633148191,1.8249330520629885,0.8169418573379517,0.8447561860084534,0.8447561860084534,0.0,156.044189453125,163.0,63572.0625,0.0,3157.181884765625,1.0,278.5577392578125,282.85888671875,295.5964050292969,299.7111511230469,293.1499938964844,293.1499938964844,278.8500061035156,39348.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681707620620728,1.0,0.0,0.0,3.531655788421631,3.531679391860962,8.322427902385243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2392578125,0.0,1429.6866455078125,1895.4371337890625,0.0,4025.076904296875,0.8819870948791504,1.0,0.0,3.0,1.0,0.0
18108480,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9437326192855836,0.4775737524032593,0.4308315515518188,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7145420908927917,0.5468608736991882,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9588335752487184,0.5001509189605713,0.3499559462070465,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8971145749092102,0.4168078899383545,0.3962898552417755,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7543702721595764,0.2449943274259567,1.1129603385925293,284.90362548828125,284.95001220703125,301.0094299316406,292.5892944335937,299.05694580078125,297.36163330078125,284.9046630859375,1.0,0.6246644258499146,0.0,1.0,1.0,1.0,-3.406847715377808,1.5819146633148191,1.8249330520629885,0.8169418573379517,0.8447561860084534,0.8447561860084534,0.0,156.044189453125,163.0,63572.0625,0.0,3157.181884765625,1.0,278.5577392578125,282.85888671875,295.5964050292969,299.7111511230469,293.1499938964844,293.1499938964844,278.8500061035156,39348.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681707620620728,1.0,0.0,0.0,3.531655788421631,3.531679391860962,8.322427902385243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2392578125,0.0,1429.6866455078125,1895.4371337890625,0.0,4025.076904296875,0.8819870948791504,1.0,0.0,3.0,1.0,0.0
18108540,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9416252970695496,0.4776204824447632,0.4306460618972778,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7230218052864075,0.5498554706573486,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9596548080444336,0.5043783783912659,0.3527322113513946,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.896129846572876,0.4179321527481079,0.3971885144710541,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7538259625434875,0.2459050863981247,1.1165645122528076,285.0069274902344,284.95001220703125,301.0214233398437,292.5796813964844,299.07794189453125,297.38983154296875,285.0067138671875,1.0,0.6276470422744751,0.0,1.0,1.0,1.0,-3.418935775756836,1.5878732204437256,1.8310625553131104,0.819617509841919,0.9382622241973876,0.9382622241973876,0.0,157.43089294433594,181.0,63143.359375,0.0,3192.654541015625,1.0,278.8415222167969,282.9765319824219,295.5543518066406,299.5597229003906,293.1499938964844,293.1499938964844,278.54998779296875,33402.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959508776664734,1.0,0.0,0.0,3.6501636505126953,3.6501872539520255,8.890332310329541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7001953125,0.0,1513.91357421875,1895.4371337890625,0.0,3948.205810546875,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
18108600,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9416252970695496,0.4776204824447632,0.4306460618972778,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7230218052864075,0.5498554706573486,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9596548080444336,0.5043783783912659,0.3527322113513946,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.896129846572876,0.4179321527481079,0.3971885144710541,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7538259625434875,0.2459050863981247,1.1165645122528076,285.0069274902344,284.95001220703125,301.0214233398437,292.5796813964844,299.07794189453125,297.38983154296875,285.0067138671875,1.0,0.6276470422744751,0.0,1.0,1.0,1.0,-3.418935775756836,1.5878732204437256,1.8310625553131104,0.819617509841919,0.9382622241973876,0.9382622241973876,0.0,157.43089294433594,181.0,63143.359375,0.0,3192.654541015625,1.0,278.8415222167969,282.9765319824219,295.5543518066406,299.5597229003906,293.1499938964844,293.1499938964844,278.54998779296875,33402.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959508776664734,1.0,0.0,0.0,3.6501636505126953,3.6501872539520255,8.890332310329541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7001953125,0.0,1513.91357421875,1895.4371337890625,0.0,3948.205810546875,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
18108660,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9287875890731812,0.4764789938926697,0.4301069676876068,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.7268872857093811,0.5690332651138306,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9504330158233644,0.5076817274093628,0.3553512394428253,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8862792253494263,0.4183611869812011,0.3980081379413605,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7463905811309814,0.2463432997465133,1.1203031539916992,284.92364501953125,284.95001220703125,301.03228759765625,292.5696105957031,299.08135986328125,297.3856506347656,284.9251403808594,1.0,0.6358768939971924,0.0,1.0,1.0,1.0,-3.449970960617065,1.6029402017593384,1.8470308780670168,0.8275111317634583,0.8676537871360779,0.8676537871360779,0.0,164.5567626953125,199.0,64270.2109375,0.0,3305.69677734375,1.0,278.55767822265625,282.8628845214844,295.5945739746094,299.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,37671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968083381652832,1.0,0.0,0.0,3.567460298538208,3.567483901977539,8.492031611240236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9267578125,0.0,1455.4884033203125,1895.4371337890625,0.0,4024.3056640625,0.8885882496833801,1.0,0.0,3.0,1.0,0.0
18108720,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9287875890731812,0.4764789938926697,0.4301069676876068,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.7268872857093811,0.5690332651138306,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9504330158233644,0.5076817274093628,0.3553512394428253,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8862792253494263,0.4183611869812011,0.3980081379413605,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7463905811309814,0.2463432997465133,1.1203031539916992,284.92364501953125,284.95001220703125,301.03228759765625,292.5696105957031,299.08135986328125,297.3856506347656,284.9251403808594,1.0,0.6358768939971924,0.0,1.0,1.0,1.0,-3.449970960617065,1.6029402017593384,1.8470308780670168,0.8275111317634583,0.8676537871360779,0.8676537871360779,0.0,164.5567626953125,199.0,64270.2109375,0.0,3305.69677734375,1.0,278.55767822265625,282.8628845214844,295.5945739746094,299.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,37671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968083381652832,1.0,0.0,0.0,3.567460298538208,3.567483901977539,8.492031611240236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9267578125,0.0,1455.4884033203125,1895.4371337890625,0.0,4024.3056640625,0.8885882496833801,1.0,0.0,3.0,1.0,0.0
18108780,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9117594361305236,0.4764291644096374,0.4301339089870453,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.7279404997825623,0.5970786213874817,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9362707138061525,0.5118833184242249,0.3583453297615051,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.872749924659729,0.4193994104862213,0.399146556854248,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7360959649085999,0.2470080405473709,1.1245009899139404,285.0314636230469,284.95001220703125,301.0419921875,292.55914306640625,299.0797119140625,297.3724670410156,285.03106689453125,1.0,0.6475502848625183,0.0,1.0,1.0,1.0,-3.4937398433685303,1.6241620779037476,1.8695777654647827,0.838686466217041,0.979272961616516,0.979272961616516,0.0,175.28536987304688,217.0,64329.56640625,0.0,3472.41259765625,1.0,278.8419189453125,282.9763488769531,295.5523376464844,299.62567138671875,293.1499938964844,293.1499938964844,278.54998779296875,32392.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632960557937622,1.0,0.0,0.0,3.7200872898101807,3.72011137008667,9.23420600429381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.15625,0.0,1585.0399169921875,1895.4371337890625,0.0,3981.912353515625,0.9186498522758484,1.0,0.0,3.0,1.0,0.0
18108840,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9117594361305236,0.4764291644096374,0.4301339089870453,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.7279404997825623,0.5970786213874817,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9362707138061525,0.5118833184242249,0.3583453297615051,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.872749924659729,0.4193994104862213,0.399146556854248,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7360959649085999,0.2470080405473709,1.1245009899139404,285.0314636230469,284.95001220703125,301.0419921875,292.55914306640625,299.0797119140625,297.3724670410156,285.03106689453125,1.0,0.6475502848625183,0.0,1.0,1.0,1.0,-3.4937398433685303,1.6241620779037476,1.8695777654647827,0.838686466217041,0.979272961616516,0.979272961616516,0.0,175.28536987304688,217.0,64329.56640625,0.0,3472.41259765625,1.0,278.8419189453125,282.9763488769531,295.5523376464844,299.62567138671875,293.1499938964844,293.1499938964844,278.54998779296875,32392.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632960557937622,1.0,0.0,0.0,3.7200872898101807,3.72011137008667,9.23420600429381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.15625,0.0,1585.0399169921875,1895.4371337890625,0.0,3981.912353515625,0.9186498522758484,1.0,0.0,3.0,1.0,0.0
18108900,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.902841329574585,0.4758369922637939,0.4301159977912903,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7269150018692017,0.6135581731796265,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9279170632362366,0.5135278701782227,0.3598363995552063,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8652602434158325,0.4196077883243561,0.3997483551502228,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7303619384765625,0.2471158951520919,1.126624584197998,284.9037475585937,284.95001220703125,301.0464172363281,292.55377197265625,299.0734558105469,297.3560791015625,284.9012756347656,1.0,0.6542744636535645,0.0,1.0,1.0,1.0,-3.5186121463775635,1.636196255683899,1.882416009902954,0.8451112508773804,0.9006008505821228,0.9006008505821228,0.0,181.764877319336,217.0,65739.9296875,0.0,3571.19189453125,1.0,278.595703125,282.8224792480469,295.6011047363281,299.8710327148437,293.1499938964844,293.1499938964844,278.54998779296875,35685.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709448218345642,1.0,0.0,0.0,3.724608182907105,3.724632740020752,9.25666313378315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.3896484375,0.0,1615.3677978515625,1895.4371337890625,0.0,4049.526123046875,0.920089066028595,1.0,0.0,3.0,1.0,0.0
18108960,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8933858871459961,0.4750384986400604,0.4296435117721557,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.7248923182487488,0.6319541335105896,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9185196161270142,0.5149914026260376,0.3610367774963379,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8570716381072998,0.4196307957172394,0.4000461101531982,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7239440083503723,0.2470517605543136,1.1277201175689695,284.9223327636719,284.95001220703125,301.0505676269531,292.5483093261719,299.0643920898437,297.3346252441406,284.9241638183594,1.0,0.6613197326660156,0.0,1.0,1.0,1.0,-3.5432910919189453,1.648131251335144,1.8951599597930908,0.8514799475669861,0.8994264602661133,0.8994264602661133,0.0,189.0359802246093,220.0,65913.8984375,0.0,3675.58984375,1.0,278.5570373535156,282.8331604003906,295.5883178710937,299.8330993652344,293.1499938964844,293.1499938964844,278.8500061035156,36878.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748497009277344,1.0,0.0,0.0,3.683107376098633,3.68313193321228,9.051531151271774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3115234375,0.0,1576.947021484375,1895.4371337890625,0.0,4083.7958984375,0.9135319590568542,1.0,0.0,3.0,1.0,0.0
