time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.88135826587677,0.4747357964515686,0.4294013679027557,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.7210719585418701,0.6571105122566223,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9078099131584167,0.5190243124961853,0.3638775050640106,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8469235301017761,0.4204262793064117,0.4009373784065246,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.715499222278595,0.2473025768995285,1.1299573183059692,285.03765869140625,284.95001220703125,301.0580139160156,292.5370788574219,299.0520324707031,297.3037414550781,285.0369567871094,1.0,0.6711605191230774,0.0,1.0,1.0,1.0,-3.5804638862609863,1.6660544872283936,1.9144093990325928,0.861259400844574,1.0,1.0,0.0,199.4608764648437,223.0,65718.2890625,0.0,3832.167236328125,1.0,278.8435974121094,282.9572448730469,295.53619384765625,299.7046203613281,293.1499938964844,293.1499938964844,278.54998779296875,32853.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971423864364624,1.0,0.0,0.0,3.819587230682373,3.8196122646331774,9.73477995103167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.484375,0.0,1705.5181884765625,1895.4371337890625,0.0,4053.739501953125,0.9409809112548828,1.0,0.0,3.0,1.0,0.0
18109080,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.88135826587677,0.4747357964515686,0.4294013679027557,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.7210719585418701,0.6571105122566223,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9078099131584167,0.5190243124961853,0.3638775050640106,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8469235301017761,0.4204262793064117,0.4009373784065246,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.715499222278595,0.2473025768995285,1.1299573183059692,285.03765869140625,284.95001220703125,301.0580139160156,292.5370788574219,299.0520324707031,297.3037414550781,285.0369567871094,1.0,0.6711605191230774,0.0,1.0,1.0,1.0,-3.5804638862609863,1.6660544872283936,1.9144093990325928,0.861259400844574,1.0,1.0,0.0,199.4608764648437,223.0,65718.2890625,0.0,3832.167236328125,1.0,278.8435974121094,282.9572448730469,295.53619384765625,299.7046203613281,293.1499938964844,293.1499938964844,278.54998779296875,32853.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971423864364624,1.0,0.0,0.0,3.819587230682373,3.8196122646331774,9.73477995103167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.484375,0.0,1705.5181884765625,1895.4371337890625,0.0,4053.739501953125,0.9409809112548828,1.0,0.0,3.0,1.0,0.0
18109140,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8721551895141602,0.4731001853942871,0.4285509586334228,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7162200212478638,0.6762202382087708,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.900758683681488,0.5219792127609253,0.3663487732410431,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8395110964775085,0.4204128086566925,0.4014484882354736,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7087686061859131,0.2470508813858032,1.1309082508087158,284.90606689453125,284.95001220703125,301.0643005371094,292.5255126953125,299.0365600585937,297.2684326171875,284.9073791503906,1.0,0.6786217093467712,0.0,1.0,1.0,1.0,-3.607188224792481,1.6789318323135376,1.9282563924789429,0.8682812452316284,0.914770007133484,0.914770007133484,0.0,207.62583923339844,226.0,67092.203125,0.0,3950.7314453125,1.0,278.5569152832031,282.7982788085937,295.5634765625,299.890380859375,293.1499938964844,293.1499938964844,278.25,37214.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825409650802612,1.0,0.0,0.0,3.779491901397705,3.779517412185669,9.53147491600248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.4853515625,0.0,1691.4698486328125,1895.4371337890625,0.0,4150.771484375,0.9350552558898926,1.0,0.0,3.0,1.0,0.0
18109200,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8721551895141602,0.4731001853942871,0.4285509586334228,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7162200212478638,0.6762202382087708,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.900758683681488,0.5219792127609253,0.3663487732410431,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8395110964775085,0.4204128086566925,0.4014484882354736,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7087686061859131,0.2470508813858032,1.1309082508087158,284.90606689453125,284.95001220703125,301.0643005371094,292.5255126953125,299.0365600585937,297.2684326171875,284.9073791503906,1.0,0.6786217093467712,0.0,1.0,1.0,1.0,-3.607188224792481,1.6789318323135376,1.9282563924789429,0.8682812452316284,0.914770007133484,0.914770007133484,0.0,207.62583923339844,226.0,67092.203125,0.0,3950.7314453125,1.0,278.5569152832031,282.7982788085937,295.5634765625,299.890380859375,293.1499938964844,293.1499938964844,278.25,37214.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825409650802612,1.0,0.0,0.0,3.779491901397705,3.779517412185669,9.53147491600248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.4853515625,0.0,1691.4698486328125,1895.4371337890625,0.0,4150.771484375,0.9350552558898926,1.0,0.0,3.0,1.0,0.0
18109260,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8607763648033142,0.4713396728038788,0.4272381365299225,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9907782673835754,0.7123737931251526,0.6757527589797974,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8913962244987488,0.5247953534126282,0.3685123026371002,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8300865292549133,0.4201135039329529,0.4015136063098907,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6996415257453918,0.2465436309576034,1.1303846836090088,284.8860168457031,284.95001220703125,301.0694274902344,292.5136413574219,299.026611328125,297.245361328125,284.8875427246094,1.0,0.6830279231071472,0.0,1.0,1.0,1.0,-3.607041120529175,1.6788103580474854,1.9282307624816888,0.8684752583503723,0.8419094681739807,0.8419094681739807,0.0,216.85476684570312,229.0,67135.125,0.0,4007.27294921875,1.0,278.2577209472656,282.7528381347656,295.5335998535156,299.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,40461.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890226125717164,1.0,0.0,0.0,3.567653179168701,3.5676772594451904,8.492949632454838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.6552734375,0.0,1476.1009521484375,1895.4371337890625,0.0,4206.64501953125,0.8909269571304321,1.0,0.0,3.0,1.0,0.0
18109320,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8607763648033142,0.4713396728038788,0.4272381365299225,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9907782673835754,0.7123737931251526,0.6757527589797974,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8913962244987488,0.5247953534126282,0.3685123026371002,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8300865292549133,0.4201135039329529,0.4015136063098907,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6996415257453918,0.2465436309576034,1.1303846836090088,284.8860168457031,284.95001220703125,301.0694274902344,292.5136413574219,299.026611328125,297.245361328125,284.8875427246094,1.0,0.6830279231071472,0.0,1.0,1.0,1.0,-3.607041120529175,1.6788103580474854,1.9282307624816888,0.8684752583503723,0.8419094681739807,0.8419094681739807,0.0,216.85476684570312,229.0,67135.125,0.0,4007.27294921875,1.0,278.2577209472656,282.7528381347656,295.5335998535156,299.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,40461.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890226125717164,1.0,0.0,0.0,3.567653179168701,3.5676772594451904,8.492949632454838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.6552734375,0.0,1476.1009521484375,1895.4371337890625,0.0,4206.64501953125,0.8909269571304321,1.0,0.0,3.0,1.0,0.0
18109380,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8552582859992981,0.4711185693740845,0.426975280046463,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9854182004928588,0.712198793888092,0.6751390099525452,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8879556059837341,0.5289667844772339,0.3713648021221161,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8256321549415588,0.4208432734012604,0.4021840095520019,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6951754093170166,0.2467518746852874,1.1314682960510254,284.99273681640625,284.95001220703125,301.07342529296875,292.5014953613281,299.0295715332031,297.2471008300781,284.9924621582031,1.0,0.686234176158905,0.0,1.0,1.0,1.0,-3.6115901470184326,1.6810526847839355,1.9305375814437864,0.8694356083869934,0.9282212257385254,0.9282212257385254,0.0,222.1499481201172,232.0,66410.8046875,0.0,4051.715576171875,1.0,278.5417175292969,282.8787536621094,295.4775390625,299.6981506347656,293.1499938964844,293.1499938964844,278.25,34204.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496108531952,1.0,0.0,0.0,3.659914493560791,3.659938335418701,8.937893767324567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.99609375,0.0,1530.75732421875,1895.4371337890625,0.0,4133.0341796875,0.906398594379425,1.0,0.0,3.0,1.0,0.0
18109440,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8552582859992981,0.4711185693740845,0.426975280046463,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9854182004928588,0.712198793888092,0.6751390099525452,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8879556059837341,0.5289667844772339,0.3713648021221161,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8256321549415588,0.4208432734012604,0.4021840095520019,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6951754093170166,0.2467518746852874,1.1314682960510254,284.99273681640625,284.95001220703125,301.07342529296875,292.5014953613281,299.0295715332031,297.2471008300781,284.9924621582031,1.0,0.686234176158905,0.0,1.0,1.0,1.0,-3.6115901470184326,1.6810526847839355,1.9305375814437864,0.8694356083869934,0.9282212257385254,0.9282212257385254,0.0,222.1499481201172,232.0,66410.8046875,0.0,4051.715576171875,1.0,278.5417175292969,282.8787536621094,295.4775390625,299.6981506347656,293.1499938964844,293.1499938964844,278.25,34204.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496108531952,1.0,0.0,0.0,3.659914493560791,3.659938335418701,8.937893767324567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.99609375,0.0,1530.75732421875,1895.4371337890625,0.0,4133.0341796875,0.906398594379425,1.0,0.0,3.0,1.0,0.0
18109500,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8530569076538086,0.470474898815155,0.4267649054527282,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9833526015281676,0.711900532245636,0.6751742362976074,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8868330121040344,0.5306194424629211,0.372755229473114,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8239491581916809,0.4209389090538025,0.4025340378284454,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6935139894485474,0.2467381954193115,1.132269263267517,284.8797607421875,284.95001220703125,301.07501220703125,292.49530029296875,299.029052734375,297.2447509765625,284.8802185058594,1.0,0.687660276889801,0.0,1.0,1.0,1.0,-3.614443778991699,1.6824240684509275,1.932019710540772,0.8701985478401184,0.8477180004119873,0.8477180004119873,0.0,224.334716796875,232.0,67209.0625,0.0,4072.667236328125,1.0,278.2980651855469,282.7488098144531,295.5209655761719,299.9047241210937,293.1499938964844,293.1499938964844,278.25,38514.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857571125030518,1.0,0.0,0.0,3.6103837490081774,3.610407829284668,8.697611519892234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.580078125,0.0,1508.147216796875,1895.4371337890625,0.0,4178.5625,0.8961759209632874,1.0,0.0,3.0,1.0,0.0
18109560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.850416898727417,0.4697594344615936,0.4261734187602997,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9808891415596008,0.7115636467933655,0.674893319606781,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8852755427360535,0.5322128534317017,0.3738971650600433,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8219047784805298,0.4209431707859039,0.4026251435279846,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.691511332988739,0.2466584295034408,1.1323562860488892,284.9140319824219,284.95001220703125,301.0762939453125,292.4890441894531,299.028076171875,297.24176025390625,284.9149780273437,1.0,0.6888587474822998,0.0,1.0,1.0,1.0,-3.614983558654785,1.682689189910889,1.9322943687438965,0.8703169226646423,0.8532471060752869,0.8532471060752869,0.0,226.6526031494141,235.0,66958.421875,0.0,4088.393798828125,1.0,278.2577209472656,282.7768249511719,295.5052795410156,299.8320007324219,293.1499938964844,293.1499938964844,278.54998779296875,38581.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871219396591188,1.0,0.0,0.0,3.5408027172088623,3.5408260822296143,8.365593657799764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.115234375,0.0,1433.7772216796875,1895.4371337890625,0.0,4190.31640625,0.8833481073379517,1.0,0.0,3.0,1.0,0.0
18109620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8472391963005066,0.4694317281246185,0.4257737398147583,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.977910041809082,0.7121392488479614,0.6752659678459167,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8843029737472534,0.5363777875900269,0.3767118453979492,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8195495009422302,0.4216535985469818,0.4032484889030456,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.689171552658081,0.2469584792852401,1.1337207555770874,285.0006408691406,284.95001220703125,301.0780029296875,292.47637939453125,299.0314025878906,297.2461853027344,284.9998474121094,1.0,0.6912480592727661,0.0,1.0,1.0,1.0,-3.620720148086548,1.685493230819702,1.935226798057556,0.8716331720352173,0.9369909167289734,0.9369909167289734,0.0,229.9688262939453,238.0,66405.8515625,0.0,4124.01025390625,1.0,278.5415954589844,282.8824768066406,295.4586181640625,299.67633056640625,293.1499938964844,293.1499938964844,278.25,33511.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802436232566832,1.0,0.0,0.0,3.6572654247283936,3.6572890281677246,8.92495904736279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.677734375,0.0,1522.60888671875,1895.4371337890625,0.0,4130.8408203125,0.905207335948944,1.0,0.0,3.0,1.0,0.0
18109680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8472391963005066,0.4694317281246185,0.4257737398147583,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.977910041809082,0.7121392488479614,0.6752659678459167,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8843029737472534,0.5363777875900269,0.3767118453979492,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8195495009422302,0.4216535985469818,0.4032484889030456,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.689171552658081,0.2469584792852401,1.1337207555770874,285.0006408691406,284.95001220703125,301.0780029296875,292.47637939453125,299.0314025878906,297.2461853027344,284.9998474121094,1.0,0.6912480592727661,0.0,1.0,1.0,1.0,-3.620720148086548,1.685493230819702,1.935226798057556,0.8716331720352173,0.9369909167289734,0.9369909167289734,0.0,229.9688262939453,238.0,66405.8515625,0.0,4124.01025390625,1.0,278.5415954589844,282.8824768066406,295.4586181640625,299.67633056640625,293.1499938964844,293.1499938964844,278.25,33511.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802436232566832,1.0,0.0,0.0,3.6572654247283936,3.6572890281677246,8.92495904736279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.677734375,0.0,1522.60888671875,1895.4371337890625,0.0,4130.8408203125,0.905207335948944,1.0,0.0,3.0,1.0,0.0
18109740,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8433857560157776,0.4679571390151977,0.4248355329036712,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9742228984832764,0.7115926146507263,0.6751763820648193,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8826279640197754,0.5395699143409729,0.3791863024234772,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8166372776031494,0.4216558635234833,0.4035766124725342,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6863651871681213,0.2468449622392654,1.1344588994979858,284.9111328125,284.95001220703125,301.0785827636719,292.4634704589844,299.0289611816406,297.2410583496094,284.9118957519531,1.0,0.6934183239936829,0.0,1.0,1.0,1.0,-3.6237521171569824,1.6869544982910156,1.9367976188659668,0.8724238872528076,0.8557776808738708,0.8557776808738708,0.0,233.64425659179688,241.0,67018.875,0.0,4154.76416015625,1.0,278.2577514648437,282.7703857421875,295.4843139648437,299.8151550292969,293.1499938964844,293.1499938964844,278.54998779296875,38344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987887442111969,1.0,0.0,0.0,3.549158334732056,3.5491819381713867,8.40512257127557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.48828125,0.0,1440.90478515625,1895.4371337890625,0.0,4196.8984375,0.8849038481712341,1.0,0.0,3.0,1.0,0.0
18109800,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8433857560157776,0.4679571390151977,0.4248355329036712,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9742228984832764,0.7115926146507263,0.6751763820648193,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8826279640197754,0.5395699143409729,0.3791863024234772,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8166372776031494,0.4216558635234833,0.4035766124725342,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6863651871681213,0.2468449622392654,1.1344588994979858,284.9111328125,284.95001220703125,301.0785827636719,292.4634704589844,299.0289611816406,297.2410583496094,284.9118957519531,1.0,0.6934183239936829,0.0,1.0,1.0,1.0,-3.6237521171569824,1.6869544982910156,1.9367976188659668,0.8724238872528076,0.8557776808738708,0.8557776808738708,0.0,233.64425659179688,241.0,67018.875,0.0,4154.76416015625,1.0,278.2577514648437,282.7703857421875,295.4843139648437,299.8151550292969,293.1499938964844,293.1499938964844,278.54998779296875,38344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987887442111969,1.0,0.0,0.0,3.549158334732056,3.5491819381713867,8.40512257127557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.48828125,0.0,1440.90478515625,1895.4371337890625,0.0,4196.8984375,0.8849038481712341,1.0,0.0,3.0,1.0,0.0
18109860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8406991362571716,0.4675799012184143,0.424361377954483,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9716011881828308,0.7121163010597229,0.6755013465881348,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8821406960487366,0.5437430143356323,0.3819834887981415,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.814650297164917,0.4222965240478515,0.4041090011596679,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6844205260276794,0.2471126765012741,1.1355986595153809,284.9985046386719,284.95001220703125,301.0780029296875,292.4503479003906,299.0312194824219,297.2455139160156,284.9976806640625,1.0,0.6955329775810242,0.0,1.0,1.0,1.0,-3.6289408206939697,1.68949556350708,1.9394451379776,0.8735892176628113,0.938376784324646,0.938376784324646,0.0,236.5508575439453,244.0,66436.7734375,0.0,4186.564453125,1.0,278.5416564941406,282.8773803710937,295.434326171875,299.6547241210937,293.1499938964844,293.1499938964844,278.25,33519.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813427925109864,1.0,0.0,0.0,3.663297176361084,3.663320779800415,8.954422696660913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1533203125,0.0,1529.384765625,1895.4371337890625,0.0,4140.38427734375,0.906553328037262,1.0,0.0,3.0,1.0,0.0
18109920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8406991362571716,0.4675799012184143,0.424361377954483,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9716011881828308,0.7121163010597229,0.6755013465881348,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8821406960487366,0.5437430143356323,0.3819834887981415,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.814650297164917,0.4222965240478515,0.4041090011596679,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6844205260276794,0.2471126765012741,1.1355986595153809,284.9985046386719,284.95001220703125,301.0780029296875,292.4503479003906,299.0312194824219,297.2455139160156,284.9976806640625,1.0,0.6955329775810242,0.0,1.0,1.0,1.0,-3.6289408206939697,1.68949556350708,1.9394451379776,0.8735892176628113,0.938376784324646,0.938376784324646,0.0,236.5508575439453,244.0,66436.7734375,0.0,4186.564453125,1.0,278.5416564941406,282.8773803710937,295.434326171875,299.6547241210937,293.1499938964844,293.1499938964844,278.25,33519.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813427925109864,1.0,0.0,0.0,3.663297176361084,3.663320779800415,8.954422696660913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1533203125,0.0,1529.384765625,1895.4371337890625,0.0,4140.38427734375,0.906553328037262,1.0,0.0,3.0,1.0,0.0
18109980,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.837225615978241,0.4660958647727966,0.4234012365341186,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9680820107460022,0.7114957571029663,0.675338089466095,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8808121681213379,0.5469599366188049,0.3844670951366424,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8119713664054871,0.4222568273544311,0.4043846130371094,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6818946599960327,0.2469754070043563,1.1361844539642334,284.909423828125,284.95001220703125,301.0762939453125,292.43707275390625,299.0278625488281,297.2406311035156,284.9102478027344,1.0,0.6975384950637817,0.0,1.0,1.0,1.0,-3.631622314453125,1.6907888650894165,1.9408334493637085,0.8742832541465759,0.8560810089111328,0.8560810089111328,0.0,239.99317932128903,247.0,67035.28125,0.0,4215.05322265625,1.0,278.2576904296875,282.7659606933594,295.458251953125,299.7904052734375,293.1499938964844,293.1499938964844,278.54998779296875,38396.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890366792678832,1.0,0.0,0.0,3.553396701812744,3.553420305252075,8.425209330198413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4462890625,0.0,1445.779296875,1895.4371337890625,0.0,4206.765625,0.8858795166015625,1.0,0.0,3.0,1.0,0.0
18110040,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.837225615978241,0.4660958647727966,0.4234012365341186,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9680820107460022,0.7114957571029663,0.675338089466095,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8808121681213379,0.5469599366188049,0.3844670951366424,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8119713664054871,0.4222568273544311,0.4043846130371094,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6818946599960327,0.2469754070043563,1.1361844539642334,284.909423828125,284.95001220703125,301.0762939453125,292.43707275390625,299.0278625488281,297.2406311035156,284.9102478027344,1.0,0.6975384950637817,0.0,1.0,1.0,1.0,-3.631622314453125,1.6907888650894165,1.9408334493637085,0.8742832541465759,0.8560810089111328,0.8560810089111328,0.0,239.99317932128903,247.0,67035.28125,0.0,4215.05322265625,1.0,278.2576904296875,282.7659606933594,295.458251953125,299.7904052734375,293.1499938964844,293.1499938964844,278.54998779296875,38396.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890366792678832,1.0,0.0,0.0,3.553396701812744,3.553420305252075,8.425209330198413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4462890625,0.0,1445.779296875,1895.4371337890625,0.0,4206.765625,0.8858795166015625,1.0,0.0,3.0,1.0,0.0
18110100,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8356927633285522,0.4658661782741546,0.4229866862297058,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9664837718009948,0.7116593718528748,0.6752702593803406,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8803544044494629,0.5490300059318542,0.3857565224170685,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8107662200927734,0.4225156307220459,0.404513955116272,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6807477474212646,0.2470602393150329,1.136344075202942,285.0143127441406,284.95001220703125,301.07501220703125,292.43035888671875,299.0282897949219,297.242431640625,285.0146179199219,1.0,0.6984829902648926,0.0,1.0,1.0,1.0,-3.632933616638184,1.69144606590271,1.941487431526184,0.8745080828666687,0.9307730197906494,0.9307730197906494,0.0,241.55259704589844,247.0,66263.7734375,0.0,4228.2431640625,1.0,278.4994201660156,282.886474609375,295.4042358398437,299.576171875,293.1499938964844,293.1499938964844,278.54998779296875,33963.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983835756778717,1.0,0.0,0.0,3.606191635131836,3.606215000152588,8.677425853420573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.685546875,0.0,1469.915771484375,1895.4371337890625,0.0,4161.9755859375,0.89551842212677,1.0,0.0,3.0,1.0,0.0
18110160,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.83476722240448,0.4657202064990997,0.4229148328304291,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9655389785766602,0.7119442820549011,0.6755807399749756,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.88052898645401,0.5511837005615234,0.3872869908809662,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8101091980934143,0.4228722751140594,0.4048808813095093,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6801152229309082,0.2472272217273712,1.137209415435791,284.9974670410156,284.95001220703125,301.07342529296875,292.4236145019531,299.0291748046875,297.2453308105469,284.9962463378906,1.0,0.6995498538017273,0.0,1.0,1.0,1.0,-3.636542558670044,1.6932016611099243,1.94334089756012,0.8753717541694641,0.9384021162986756,0.9384021162986756,0.0,242.7713165283203,250.0,66440.296875,0.0,4245.4833984375,1.0,278.5426025390625,282.87353515625,295.4066467285156,299.6273498535156,293.1499938964844,293.1499938964844,278.25,33485.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823949337005616,1.0,0.0,0.0,3.668024063110352,3.6680479049682617,8.97754659945349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.7255859375,0.0,1534.4097900390625,1895.4371337890625,0.0,4149.50634765625,0.9073411226272584,1.0,0.0,3.0,1.0,0.0
18110220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.83151775598526,0.4642394185066223,0.4219625890254974,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9620580673217772,0.7112429738044739,0.6753482818603516,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8793928623199463,0.5544366240501404,0.3898004293441772,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8075213432312012,0.4228096306324005,0.4051367044448852,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6777533888816833,0.2470762729644775,1.1377331018447876,284.9090270996094,284.95001220703125,301.0694274902344,292.4100341796875,299.0248413085937,297.2406921386719,284.9098815917969,1.0,0.7014902234077454,0.0,1.0,1.0,1.0,-3.639087915420532,1.6944286823272705,1.9446592330932613,0.876031756401062,0.8561421632766724,0.8561421632766724,0.0,246.13267517089844,253.0,67026.3671875,0.0,4273.201171875,1.0,278.2576904296875,282.7631225585937,295.4310607910156,299.762451171875,293.1499938964844,293.1499938964844,278.54998779296875,38426.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900893568992616,1.0,0.0,0.0,3.5550711154937744,3.5550944805145264,8.433150355813268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.5927734375,0.0,1447.7830810546875,1895.4371337890625,0.0,4215.78857421875,0.8862733840942383,1.0,0.0,3.0,1.0,0.0
18110280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.83151775598526,0.4642394185066223,0.4219625890254974,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9620580673217772,0.7112429738044739,0.6753482818603516,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8793928623199463,0.5544366240501404,0.3898004293441772,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8075213432312012,0.4228096306324005,0.4051367044448852,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6777533888816833,0.2470762729644775,1.1377331018447876,284.9090270996094,284.95001220703125,301.0694274902344,292.4100341796875,299.0248413085937,297.2406921386719,284.9098815917969,1.0,0.7014902234077454,0.0,1.0,1.0,1.0,-3.639087915420532,1.6944286823272705,1.9446592330932613,0.876031756401062,0.8561421632766724,0.8561421632766724,0.0,246.13267517089844,253.0,67026.3671875,0.0,4273.201171875,1.0,278.2576904296875,282.7631225585937,295.4310607910156,299.762451171875,293.1499938964844,293.1499938964844,278.54998779296875,38426.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900893568992616,1.0,0.0,0.0,3.5550711154937744,3.5550944805145264,8.433150355813268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.5927734375,0.0,1447.7830810546875,1895.4371337890625,0.0,4215.78857421875,0.8862733840942383,1.0,0.0,3.0,1.0,0.0
18110340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8292009830474854,0.4638600349426269,0.4214804172515869,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9595279693603516,0.7116061449050903,0.6755186915397644,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8792320489883423,0.5587062835693359,0.3926546573638916,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8057050108909607,0.4234026670455932,0.4056149423122406,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6760797500610352,0.2473150938749313,1.13870370388031,284.9975891113281,284.95001220703125,301.0643005371094,292.3963623046875,299.0251770019531,297.2455444335937,284.9967956542969,1.0,0.7034550905227661,0.0,1.0,1.0,1.0,-3.643880605697632,1.6967790126800537,1.947101593017578,0.8770897388458252,0.938601016998291,0.938601016998291,0.0,248.8661499023437,256.0,66419.125,0.0,4303.142578125,1.0,278.54168701171875,282.8717041015625,295.37994384765625,299.5989990234375,293.1499938964844,293.1499938964844,278.25,33573.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834519624710084,1.0,0.0,0.0,3.667114734649658,3.667138338088989,8.9730951913225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.8330078125,0.0,1534.0552978515625,1895.4371337890625,0.0,4158.65625,0.9074540138244628,1.0,0.0,3.0,1.0,0.0
18110400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8292009830474854,0.4638600349426269,0.4214804172515869,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9595279693603516,0.7116061449050903,0.6755186915397644,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8792320489883423,0.5587062835693359,0.3926546573638916,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8057050108909607,0.4234026670455932,0.4056149423122406,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6760797500610352,0.2473150938749313,1.13870370388031,284.9975891113281,284.95001220703125,301.0643005371094,292.3963623046875,299.0251770019531,297.2455444335937,284.9967956542969,1.0,0.7034550905227661,0.0,1.0,1.0,1.0,-3.643880605697632,1.6967790126800537,1.947101593017578,0.8770897388458252,0.938601016998291,0.938601016998291,0.0,248.8661499023437,256.0,66419.125,0.0,4303.142578125,1.0,278.54168701171875,282.8717041015625,295.37994384765625,299.5989990234375,293.1499938964844,293.1499938964844,278.25,33573.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834519624710084,1.0,0.0,0.0,3.667114734649658,3.667138338088989,8.9730951913225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.8330078125,0.0,1534.0552978515625,1895.4371337890625,0.0,4158.65625,0.9074540138244628,1.0,0.0,3.0,1.0,0.0
18110460,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.82607102394104,0.4623806774616241,0.4205205738544464,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9560132622718812,0.7108190059661865,0.675197958946228,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8781970739364624,0.5619933009147644,0.3951874077320099,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8031375408172607,0.4233158230781555,0.4058437645435333,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6738139986991882,0.2471500635147094,1.1391534805297852,284.9089050292969,284.95001220703125,301.0580139160156,292.382568359375,299.0198669433594,297.24102783203125,284.90972900390625,1.0,0.7053545117378235,0.0,1.0,1.0,1.0,-3.646212339401245,1.6979029178619385,1.948309540748596,0.8776946067810059,0.8561169505119324,0.8561169505119324,0.0,252.215576171875,259.0,67004.3984375,0.0,4330.2998046875,1.0,278.2576599121094,282.7608337402344,295.4034423828125,299.7331848144531,293.1499938964844,293.1499938964844,278.54998779296875,38437.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910772442817688,1.0,0.0,0.0,3.555725812911988,3.5557494163513184,8.4362574170882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4462890625,0.0,1448.556884765625,1895.4371337890625,0.0,4224.24267578125,0.8864254355430603,1.0,0.0,3.0,1.0,0.0
18110520,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.82607102394104,0.4623806774616241,0.4205205738544464,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9560132622718812,0.7108190059661865,0.675197958946228,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8781970739364624,0.5619933009147644,0.3951874077320099,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8031375408172607,0.4233158230781555,0.4058437645435333,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6738139986991882,0.2471500635147094,1.1391534805297852,284.9089050292969,284.95001220703125,301.0580139160156,292.382568359375,299.0198669433594,297.24102783203125,284.90972900390625,1.0,0.7053545117378235,0.0,1.0,1.0,1.0,-3.646212339401245,1.6979029178619385,1.948309540748596,0.8776946067810059,0.8561169505119324,0.8561169505119324,0.0,252.215576171875,259.0,67004.3984375,0.0,4330.2998046875,1.0,278.2576599121094,282.7608337402344,295.4034423828125,299.7331848144531,293.1499938964844,293.1499938964844,278.54998779296875,38437.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910772442817688,1.0,0.0,0.0,3.555725812911988,3.5557494163513184,8.4362574170882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4462890625,0.0,1448.556884765625,1895.4371337890625,0.0,4224.24267578125,0.8864254355430603,1.0,0.0,3.0,1.0,0.0
18110580,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8238373398780823,0.4619965851306915,0.4200354516506195,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.953462541103363,0.7110939025878906,0.6752867102622986,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8781124353408813,0.5663074851036072,0.3980707824230194,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8013701438903809,0.4238844215869903,0.4062990546226501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6722113490104675,0.2473749965429306,1.140060305595398,284.9974060058594,284.95001220703125,301.0505676269531,292.36871337890625,299.0191650390625,297.2459411621094,284.9966125488281,1.0,0.7072843909263611,0.0,1.0,1.0,1.0,-3.650834321975708,1.7001694440841677,1.950664758682251,0.8787124752998352,0.938440203666687,0.938440203666687,0.0,254.93858337402344,262.0,66389.953125,0.0,4359.837890625,1.0,278.54168701171875,282.86962890625,295.3521423339844,299.569091796875,293.1499938964844,293.1499938964844,278.25,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98440283536911,1.0,0.0,0.0,3.667238235473633,3.667262077331543,8.973700005299179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6416015625,0.0,1534.284912109375,1895.4371337890625,0.0,4166.87548828125,0.9074910879135132,1.0,0.0,3.0,1.0,0.0
18110640,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8238373398780823,0.4619965851306915,0.4200354516506195,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.953462541103363,0.7110939025878906,0.6752867102622986,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8781124353408813,0.5663074851036072,0.3980707824230194,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8013701438903809,0.4238844215869903,0.4062990546226501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6722113490104675,0.2473749965429306,1.140060305595398,284.9974060058594,284.95001220703125,301.0505676269531,292.36871337890625,299.0191650390625,297.2459411621094,284.9966125488281,1.0,0.7072843909263611,0.0,1.0,1.0,1.0,-3.650834321975708,1.7001694440841677,1.950664758682251,0.8787124752998352,0.938440203666687,0.938440203666687,0.0,254.93858337402344,262.0,66389.953125,0.0,4359.837890625,1.0,278.54168701171875,282.86962890625,295.3521423339844,299.569091796875,293.1499938964844,293.1499938964844,278.25,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98440283536911,1.0,0.0,0.0,3.667238235473633,3.667262077331543,8.973700005299179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6416015625,0.0,1534.284912109375,1895.4371337890625,0.0,4166.87548828125,0.9074910879135132,1.0,0.0,3.0,1.0,0.0
18110700,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.82260662317276,0.4612919092178345,0.4197383522987366,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9520508646965028,0.7107219696044922,0.6752986907958984,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8779453039169312,0.5679967403411865,0.3994787931442261,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8004047870635986,0.4238775968551636,0.4065325856208801,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6713652014732361,0.2473278641700744,1.140642166137695,284.8778381347656,284.95001220703125,301.0464172363281,292.3617858886719,299.0163269042969,297.2442321777344,284.87750244140625,1.0,0.7082889080047607,0.0,1.0,1.0,1.0,-3.6531734466552734,1.7012910842895508,1.9518823623657229,0.879345178604126,0.8541020750999451,0.8541020750999451,0.0,256.4310913085937,262.0,67247.2734375,0.0,4375.51416015625,1.0,278.29754638671875,282.7330627441406,295.3937683105469,299.7782592773437,293.1499938964844,293.1499938964844,278.25,37975.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902445077896118,1.0,0.0,0.0,3.6260244846344,3.6260485649108887,8.773133686190704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.2158203125,0.0,1521.342041015625,1895.4371337890625,0.0,4217.11669921875,0.8992457985877991,1.0,0.0,3.0,1.0,0.0
18110760,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8207980990409851,0.4605157673358917,0.4190762937068939,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9499300122261048,0.7102188467979431,0.6748862862586975,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8771724700927734,0.5696252584457397,0.4006280601024627,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7988870739936829,0.4237715005874634,0.4065053761005401,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6700384616851807,0.2471957802772522,1.140452265739441,284.908935546875,284.95001220703125,301.0419921875,292.3548278808594,299.0128173828125,297.24151611328125,284.9100036621094,1.0,0.7091513276100159,0.0,1.0,1.0,1.0,-3.653003931045532,1.701213240623474,1.951790690422058,0.8792831897735596,0.8559747934341431,0.8559747934341431,0.0,258.28094482421875,265.0,66961.921875,0.0,4386.5927734375,1.0,278.2575988769531,282.7593688964844,295.37579345703125,299.70294189453125,293.1499938964844,293.1499938964844,278.54998779296875,38512.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920169711112976,1.0,0.0,0.0,3.554352045059204,3.554375648498535,8.42973975068162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.4765625,0.0,1447.6446533203125,1895.4371337890625,0.0,4232.2724609375,0.8862113952636719,1.0,0.0,3.0,1.0,0.0
18110820,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8186132907867432,0.4601263999938965,0.4185850918292999,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9473570585250854,0.710405707359314,0.6748909950256348,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8771476149559021,0.5739833116531372,0.4035381972789764,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7971721291542053,0.4243148267269134,0.4069356024265289,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6684958934783936,0.2474073022603988,1.141295075416565,284.9971923828125,284.95001220703125,301.03228759765625,292.3409118652344,299.0111083984375,297.2465209960937,284.99639892578125,1.0,0.7110495567321777,0.0,1.0,1.0,1.0,-3.657442092895508,1.7033894062042236,1.9540528059005733,0.8802613019943237,0.938051164150238,0.938051164150238,0.0,261.0030822753906,268.0,66350.9921875,0.0,4415.7421875,1.0,278.54168701171875,282.8678894042969,295.3241882324219,299.53839111328125,293.1499938964844,293.1499938964844,278.25,33597.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853036403656006,1.0,0.0,0.0,3.666547775268554,3.666571617126465,8.970321800916281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.998046875,0.0,1533.6016845703125,1895.4371337890625,0.0,4174.65185546875,0.9073464274406432,1.0,0.0,3.0,1.0,0.0
