time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8186132907867432,0.4601263999938965,0.4185850918292999,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9473570585250854,0.710405707359314,0.6748909950256348,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8771476149559021,0.5739833116531372,0.4035381972789764,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7971721291542053,0.4243148267269134,0.4069356024265289,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6684958934783936,0.2474073022603988,1.141295075416565,284.9971923828125,284.95001220703125,301.03228759765625,292.3409118652344,299.0111083984375,297.2465209960937,284.99639892578125,1.0,0.7110495567321777,0.0,1.0,1.0,1.0,-3.657442092895508,1.7033894062042236,1.9540528059005733,0.8802613019943237,0.938051164150238,0.938051164150238,0.0,261.0030822753906,268.0,66350.9921875,0.0,4415.7421875,1.0,278.54168701171875,282.8678894042969,295.3241882324219,299.53839111328125,293.1499938964844,293.1499938964844,278.25,33597.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853036403656006,1.0,0.0,0.0,3.666547775268554,3.666571617126465,8.970321800916281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.998046875,0.0,1533.6016845703125,1895.4371337890625,0.0,4174.65185546875,0.9073464274406432,1.0,0.0,3.0,1.0,0.0
18110940,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8156207799911499,0.4586458206176758,0.4176222085952759,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.943812131881714,0.709445595741272,0.6744074821472168,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8762862682342529,0.577333390712738,0.4061167240142822,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7947614789009094,0.424176275730133,0.4071163535118103,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6664051413536072,0.2472151219844818,1.1416256427764893,284.90875244140625,284.95001220703125,301.0214233398437,292.3269958496094,299.00372314453125,297.2421569824219,284.9095458984375,1.0,0.7128854393959045,0.0,1.0,1.0,1.0,-3.659428358078003,1.704342246055603,1.9550861120224,0.880794882774353,0.8556013107299805,0.8556013107299805,0.0,264.3456726074219,271.0,66926.7109375,0.0,4442.0732421875,1.0,278.2576904296875,282.7574768066406,295.34765625,299.671875,293.1499938964844,293.1499938964844,278.54998779296875,38458.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928907752037048,1.0,0.0,0.0,3.5542421340942383,3.5542657375335693,8.429219064964855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3427734375,0.0,1447.1357421875,1895.4371337890625,0.0,4239.728515625,0.8861104846000671,1.0,0.0,3.0,1.0,0.0
18111000,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8156207799911499,0.4586458206176758,0.4176222085952759,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.943812131881714,0.709445595741272,0.6744074821472168,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8762862682342529,0.577333390712738,0.4061167240142822,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7947614789009094,0.424176275730133,0.4071163535118103,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6664051413536072,0.2472151219844818,1.1416256427764893,284.90875244140625,284.95001220703125,301.0214233398437,292.3269958496094,299.00372314453125,297.2421569824219,284.9095458984375,1.0,0.7128854393959045,0.0,1.0,1.0,1.0,-3.659428358078003,1.704342246055603,1.9550861120224,0.880794882774353,0.8556013107299805,0.8556013107299805,0.0,264.3456726074219,271.0,66926.7109375,0.0,4442.0732421875,1.0,278.2576904296875,282.7574768066406,295.34765625,299.671875,293.1499938964844,293.1499938964844,278.54998779296875,38458.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928907752037048,1.0,0.0,0.0,3.5542421340942383,3.5542657375335693,8.429219064964855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3427734375,0.0,1447.1357421875,1895.4371337890625,0.0,4239.728515625,0.8861104846000671,1.0,0.0,3.0,1.0,0.0
18111060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8134641051292419,0.4582493305206299,0.4171290695667267,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9412362575531006,0.7095441222190857,0.6743335127830505,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8763227462768555,0.5817333459854126,0.4090564846992492,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7931017279624939,0.4246929883956909,0.4075236022472381,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6649247407913208,0.2474136650562286,1.142414689064026,284.9969787597656,284.95001220703125,301.0094299316406,292.3130798339844,299.0009460449219,297.2472229003906,284.9961853027344,1.0,0.7147545218467712,0.0,1.0,1.0,1.0,-3.663713216781616,1.7064409255981443,1.957272171974182,0.8817474246025085,0.9375087022781372,0.9375087022781372,0.0,267.06396484375,274.0,66303.3046875,0.0,4470.88720703125,1.0,278.54168701171875,282.8664855957031,295.2961730957031,299.50701904296875,293.1499938964844,293.1499938964844,278.25,33605.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861512184143066,1.0,0.0,0.0,3.6650774478912354,3.6651010513305664,8.963127697825257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.15234375,0.0,1532.02001953125,1895.4371337890625,0.0,4181.958984375,0.9070207476615906,1.0,0.0,3.0,1.0,0.0
18111120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8134641051292419,0.4582493305206299,0.4171290695667267,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9412362575531006,0.7095441222190857,0.6743335127830505,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8763227462768555,0.5817333459854126,0.4090564846992492,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7931017279624939,0.4246929883956909,0.4075236022472381,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6649247407913208,0.2474136650562286,1.142414689064026,284.9969787597656,284.95001220703125,301.0094299316406,292.3130798339844,299.0009460449219,297.2472229003906,284.9961853027344,1.0,0.7147545218467712,0.0,1.0,1.0,1.0,-3.663713216781616,1.7064409255981443,1.957272171974182,0.8817474246025085,0.9375087022781372,0.9375087022781372,0.0,267.06396484375,274.0,66303.3046875,0.0,4470.88720703125,1.0,278.54168701171875,282.8664855957031,295.2961730957031,299.50701904296875,293.1499938964844,293.1499938964844,278.25,33605.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861512184143066,1.0,0.0,0.0,3.6650774478912354,3.6651010513305664,8.963127697825257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.15234375,0.0,1532.02001953125,1895.4371337890625,0.0,4181.958984375,0.9070207476615906,1.0,0.0,3.0,1.0,0.0
18111180,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8104828596115112,0.4567679166793823,0.416164219379425,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9377012848854064,0.7084997892379761,0.6737704277038574,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8755369186401367,0.5851141214370728,0.4116572737693786,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7907630801200867,0.4245281219482422,0.4076797664165497,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6629152297973633,0.2472093254327774,1.1426914930343628,284.90875244140625,284.95001220703125,300.99627685546875,292.2991943359375,298.9925537109375,297.242919921875,284.9095458984375,1.0,0.7165611386299133,0.0,1.0,1.0,1.0,-3.665533781051636,1.7073105573654177,1.958223342895508,0.8822541236877441,0.8551538586616516,0.8551538586616516,0.0,270.4053955078125,277.0,66874.7890625,0.0,4496.82568359375,1.0,278.2576904296875,282.75640869140625,295.3197937011719,299.6403503417969,293.1499938964844,293.1499938964844,278.54998779296875,38466.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937223792076112,1.0,0.0,0.0,3.55234694480896,3.552370309829712,8.420231552008772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.953125,0.0,1445.1767578125,1895.4371337890625,0.0,4246.81494140625,0.885695219039917,1.0,0.0,3.0,1.0,0.0
18111240,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8104828596115112,0.4567679166793823,0.416164219379425,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9377012848854064,0.7084997892379761,0.6737704277038574,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8755369186401367,0.5851141214370728,0.4116572737693786,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7907630801200867,0.4245281219482422,0.4076797664165497,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6629152297973633,0.2472093254327774,1.1426914930343628,284.90875244140625,284.95001220703125,300.99627685546875,292.2991943359375,298.9925537109375,297.242919921875,284.9095458984375,1.0,0.7165611386299133,0.0,1.0,1.0,1.0,-3.665533781051636,1.7073105573654177,1.958223342895508,0.8822541236877441,0.8551538586616516,0.8551538586616516,0.0,270.4053955078125,277.0,66874.7890625,0.0,4496.82568359375,1.0,278.2576904296875,282.75640869140625,295.3197937011719,299.6403503417969,293.1499938964844,293.1499938964844,278.54998779296875,38466.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937223792076112,1.0,0.0,0.0,3.55234694480896,3.552370309829712,8.420231552008772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.953125,0.0,1445.1767578125,1895.4371337890625,0.0,4246.81494140625,0.885695219039917,1.0,0.0,3.0,1.0,0.0
18111300,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8091285824775696,0.4565271437168121,0.4157456159591675,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9360893964767456,0.708448052406311,0.6735037565231323,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8753060102462769,0.5872964262962341,0.4130127131938934,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.789707362651825,0.4247251152992248,0.4077502489089966,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6619874238967896,0.2472609132528305,1.14269757270813,285.0132141113281,284.95001220703125,300.9892883300781,292.29229736328125,298.9904479980469,297.2449645996094,285.0134582519531,1.0,0.7174174189567566,0.0,1.0,1.0,1.0,-3.666424989700317,1.7077603340148926,1.9586646556854248,0.8823906779289246,0.9293155670166016,0.9293155670166016,0.0,271.9315795898437,277.0,66087.859375,0.0,4508.859375,1.0,278.4993591308594,282.8771057128906,295.265380859375,299.4250183105469,293.1499938964844,293.1499938964844,278.54998779296875,34016.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884366989135742,1.0,0.0,0.0,3.604241847991944,3.604264974594116,8.668044415571785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1376953125,0.0,1468.201416015625,1895.4371337890625,0.0,4201.6162109375,0.8951191902160645,1.0,0.0,3.0,1.0,0.0
18111360,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8083112239837646,0.4563660025596618,0.415660560131073,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9351208806037904,0.708512544631958,0.6736100912094116,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8756164312362671,0.5895568132400513,0.4146198034286499,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7891439199447632,0.4250182807445526,0.4080582857131958,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6614845991134644,0.2473957240581512,1.1434160470962524,284.99639892578125,284.95001220703125,300.98199462890625,292.285400390625,298.9887390136719,297.248046875,284.9952087402344,1.0,0.7184000015258789,0.0,1.0,1.0,1.0,-3.6696174144744873,1.7093085050582886,1.9603087902069087,0.8831700682640076,0.9365884065628052,0.9365884065628052,0.0,273.128662109375,280.0,66252.6484375,0.0,4525.21875,1.0,278.5425720214844,282.8648376464844,295.2675476074219,299.4749450683594,293.1499938964844,293.1499938964844,278.25,33543.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869033694267272,1.0,0.0,0.0,3.6649599075317374,3.664983749389648,8.962553579294763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.783203125,0.0,1531.4193115234375,1895.4371337890625,0.0,4188.435546875,0.906692385673523,1.0,0.0,3.0,1.0,0.0
18111420,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8053101301193237,0.4548827111721039,0.4147003293037414,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9316300749778748,0.7073854207992554,0.672976016998291,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8749110102653503,0.5929657816886902,0.4172466993331909,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7868838310241699,0.4248267412185669,0.4081937074661255,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6595607995986938,0.2471802979707718,1.1436541080474854,284.9087829589844,284.95001220703125,300.9665832519531,292.27166748046875,298.979248046875,297.2437744140625,284.9095764160156,1.0,0.7201797366142273,0.0,1.0,1.0,1.0,-3.671318292617798,1.7101151943206787,1.9612029790878296,0.883668839931488,0.8545806407928467,0.8545806407928467,0.0,276.4621887207031,283.0,66815.5234375,0.0,4550.84033203125,1.0,278.2577209472656,282.7557373046875,295.29217529296875,299.608642578125,293.1499938964844,293.1499938964844,278.54998779296875,38477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945028424263,1.0,0.0,0.0,3.549705266952514,3.5497286319732666,8.407712925873057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.80859375,0.0,1442.446533203125,1895.4371337890625,0.0,4253.45654296875,0.8851167559623718,1.0,0.0,3.0,1.0,0.0
18111480,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8053101301193237,0.4548827111721039,0.4147003293037414,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9316300749778748,0.7073854207992554,0.672976016998291,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8749110102653503,0.5929657816886902,0.4172466993331909,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7868838310241699,0.4248267412185669,0.4081937074661255,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6595607995986938,0.2471802979707718,1.1436541080474854,284.9087829589844,284.95001220703125,300.9665832519531,292.27166748046875,298.979248046875,297.2437744140625,284.9095764160156,1.0,0.7201797366142273,0.0,1.0,1.0,1.0,-3.671318292617798,1.7101151943206787,1.9612029790878296,0.883668839931488,0.8545806407928467,0.8545806407928467,0.0,276.4621887207031,283.0,66815.5234375,0.0,4550.84033203125,1.0,278.2577209472656,282.7557373046875,295.29217529296875,299.608642578125,293.1499938964844,293.1499938964844,278.54998779296875,38477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945028424263,1.0,0.0,0.0,3.549705266952514,3.5497286319732666,8.407712925873057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.80859375,0.0,1442.446533203125,1895.4371337890625,0.0,4253.45654296875,0.8851167559623718,1.0,0.0,3.0,1.0,0.0
18111540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8031372427940369,0.4544713795185089,0.4141975343227386,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9290839433670044,0.7073116302490234,0.6727439761161804,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8750476241111755,0.5974457859992981,0.4202394187450409,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7853196263313293,0.4252890050411224,0.4085511565208435,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6581919193267822,0.247355505824089,1.1443413496017456,284.9964599609375,284.95001220703125,300.95001220703125,292.2580261230469,298.9743957519531,297.2489013671875,284.99566650390625,1.0,0.7219928503036499,0.0,1.0,1.0,1.0,-3.675282716751098,1.712050199508667,1.963232517242432,0.8845791220664978,0.935896098613739,0.935896098613739,0.0,279.17938232421875,286.0,66188.671875,0.0,4578.96240234375,1.0,278.5416259765625,282.8646850585937,295.2408142089844,299.44366455078125,293.1499938964844,293.1499938964844,278.25,33620.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877042174339294,1.0,0.0,0.0,3.660210371017456,3.660233974456787,8.93933815859782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.8388671875,0.0,1526.7056884765625,1895.4371337890625,0.0,4195.32373046875,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
18111600,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8031372427940369,0.4544713795185089,0.4141975343227386,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9290839433670044,0.7073116302490234,0.6727439761161804,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8750476241111755,0.5974457859992981,0.4202394187450409,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7853196263313293,0.4252890050411224,0.4085511565208435,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6581919193267822,0.247355505824089,1.1443413496017456,284.9964599609375,284.95001220703125,300.95001220703125,292.2580261230469,298.9743957519531,297.2489013671875,284.99566650390625,1.0,0.7219928503036499,0.0,1.0,1.0,1.0,-3.675282716751098,1.712050199508667,1.963232517242432,0.8845791220664978,0.935896098613739,0.935896098613739,0.0,279.17938232421875,286.0,66188.671875,0.0,4578.96240234375,1.0,278.5416259765625,282.8646850585937,295.2408142089844,299.44366455078125,293.1499938964844,293.1499938964844,278.25,33620.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877042174339294,1.0,0.0,0.0,3.660210371017456,3.660233974456787,8.93933815859782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.8388671875,0.0,1526.7056884765625,1895.4371337890625,0.0,4195.32373046875,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
18111660,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8001659512519836,0.4529879093170166,0.4132277369499206,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9256352186203004,0.7061045169830322,0.6720258593559265,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8743947148323059,0.6008837223052979,0.4228812158107757,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7831154465675354,0.4250705540180206,0.4086565971374511,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6563340425491333,0.247129425406456,1.1445204019546509,284.9088439941406,284.95001220703125,300.9326171875,292.2442321777344,298.9640197753906,297.2446594238281,284.9096069335937,1.0,0.7237433791160583,0.0,1.0,1.0,1.0,-3.67678165435791,1.7127561569213867,1.964025497436524,0.8850411176681519,0.8539159297943115,0.8539159297943115,0.0,282.519287109375,289.0,66750.8203125,0.0,4604.12060546875,1.0,278.2577514648437,282.75543212890625,295.2647399902344,299.5767822265625,293.1499938964844,293.1499938964844,278.54998779296875,38479.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952607154846193,1.0,0.0,0.0,3.546585321426392,3.5466089248657227,8.39294045817951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3271484375,0.0,1439.1534423828125,1895.4371337890625,0.0,4259.89892578125,0.8844264149665833,1.0,0.0,3.0,1.0,0.0
18111720,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8001659512519836,0.4529879093170166,0.4132277369499206,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9256352186203004,0.7061045169830322,0.6720258593559265,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8743947148323059,0.6008837223052979,0.4228812158107757,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7831154465675354,0.4250705540180206,0.4086565971374511,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6563340425491333,0.247129425406456,1.1445204019546509,284.9088439941406,284.95001220703125,300.9326171875,292.2442321777344,298.9640197753906,297.2446594238281,284.9096069335937,1.0,0.7237433791160583,0.0,1.0,1.0,1.0,-3.67678165435791,1.7127561569213867,1.964025497436524,0.8850411176681519,0.8539159297943115,0.8539159297943115,0.0,282.519287109375,289.0,66750.8203125,0.0,4604.12060546875,1.0,278.2577514648437,282.75543212890625,295.2647399902344,299.5767822265625,293.1499938964844,293.1499938964844,278.54998779296875,38479.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952607154846193,1.0,0.0,0.0,3.546585321426392,3.5466089248657227,8.39294045817951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3271484375,0.0,1439.1534423828125,1895.4371337890625,0.0,4259.89892578125,0.8844264149665833,1.0,0.0,3.0,1.0,0.0
18111780,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7980474233627319,0.4525684714317322,0.4127202332019806,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9231309294700624,0.7059465646743774,0.6717173457145691,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745750784873962,0.6054010391235352,0.4258991181850433,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7815951704978943,0.4255046546459198,0.4089885950088501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6550168991088867,0.2472937554121017,1.1451613903045654,284.99609375,284.95001220703125,300.9147644042969,292.2301025390625,298.95855712890625,297.2498474121094,284.9953308105469,1.0,0.7255294919013977,0.0,1.0,1.0,1.0,-3.6805925369262695,1.7146154642105105,1.9659770727157595,0.8859177827835083,0.934814453125,0.934814453125,0.0,285.2353820800781,292.0,66120.296875,0.0,4631.89794921875,1.0,278.5416259765625,282.8641662597656,295.21295166015625,299.41131591796875,293.1499938964844,293.1499938964844,278.25,33628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988473415374756,1.0,0.0,0.0,3.65683913230896,3.656862735748291,8.922878578232485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.1083984375,0.0,1523.016845703125,1895.4371337890625,0.0,4201.931640625,0.9051864743232728,1.0,0.0,3.0,1.0,0.0
18111840,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7980474233627319,0.4525684714317322,0.4127202332019806,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9231309294700624,0.7059465646743774,0.6717173457145691,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745750784873962,0.6054010391235352,0.4258991181850433,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7815951704978943,0.4255046546459198,0.4089885950088501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6550168991088867,0.2472937554121017,1.1451613903045654,284.99609375,284.95001220703125,300.9147644042969,292.2301025390625,298.95855712890625,297.2498474121094,284.9953308105469,1.0,0.7255294919013977,0.0,1.0,1.0,1.0,-3.6805925369262695,1.7146154642105105,1.9659770727157595,0.8859177827835083,0.934814453125,0.934814453125,0.0,285.2353820800781,292.0,66120.296875,0.0,4631.89794921875,1.0,278.5416259765625,282.8641662597656,295.21295166015625,299.41131591796875,293.1499938964844,293.1499938964844,278.25,33628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988473415374756,1.0,0.0,0.0,3.65683913230896,3.656862735748291,8.922878578232485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.1083984375,0.0,1523.016845703125,1895.4371337890625,0.0,4201.931640625,0.9051864743232728,1.0,0.0,3.0,1.0,0.0
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7968746423721313,0.4518580138683319,0.4124111235141754,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9217631816864014,0.7053641676902771,0.6715285778045654,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8745450377464294,0.6071582436561584,0.4273645877838135,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7807630300521851,0.425429493188858,0.4091583490371704,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6543236374855042,0.2472172975540161,1.1456133127212524,284.8778381347656,284.95001220703125,300.9056701660156,292.222900390625,298.9533996582031,297.2481689453125,284.87762451171875,1.0,0.7264612913131714,0.0,1.0,1.0,1.0,-3.6825122833251953,1.7155269384384155,1.96698534488678,0.8864752054214478,0.8510265350341797,0.8510265350341797,0.0,286.72869873046875,292.0,66958.890625,0.0,4646.68408203125,1.0,278.2977905273437,282.729248046875,295.25457763671875,299.61920166015625,293.1499938964844,293.1499938964844,278.25,38070.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942960143089294,1.0,0.0,0.0,3.613557815551758,3.613581895828247,8.712911494512809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0634765625,0.0,1508.3350830078125,1895.4371337890625,0.0,4251.697265625,0.8965285420417786,1.0,0.0,3.0,1.0,0.0
18111960,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7951518297195435,0.4510828554630279,0.4117494225502014,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.919767200946808,0.7046600580215454,0.6709259748458862,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.873982310295105,0.608863353729248,0.4285606741905212,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7794555425643921,0.4252588152885437,0.4090694487094879,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6532308459281921,0.2470576018095016,1.1452988386154177,284.9091491699219,284.95001220703125,300.896484375,292.2156066894531,298.94775390625,297.2456359863281,284.9101257324219,1.0,0.727253258228302,0.0,1.0,1.0,1.0,-3.681946277618408,1.7152514457702637,1.966694951057434,0.8863423466682434,0.8531683087348938,0.8531683087348938,0.0,288.5723571777344,295.0,66665.3359375,0.0,4656.6845703125,1.0,278.2576904296875,282.7557983398437,295.23638916015625,299.5433044433594,293.1499938964844,293.1499938964844,278.54998779296875,38549.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960574507713318,1.0,0.0,0.0,3.5415308475494385,3.541554450988769,8.369034958377597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.830078125,0.0,1434.317138671875,1895.4371337890625,0.0,4266.662109375,0.88340163230896,1.0,0.0,3.0,1.0,0.0
18112020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7930834889411926,0.4506555497646332,0.4112346768379211,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9173219203948976,0.7044196724891663,0.6705399751663208,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8741977214813232,0.6134148240089417,0.4315996170043945,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7779740691184998,0.4256653785705566,0.4093750417232513,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6519602537155151,0.2472118288278579,1.1458935737609863,284.9956970214844,284.95001220703125,300.8778076171875,292.2008056640625,298.9419250488281,297.2508239746094,284.99493408203125,1.0,0.7290127277374268,0.0,1.0,1.0,1.0,-3.6855931282043457,1.717031717300415,1.9685614109039309,0.8871752619743347,0.9334964752197266,0.9334964752197266,0.0,291.2900085449219,298.0,66040.3203125,0.0,4684.09765625,1.0,278.54156494140625,282.8637390136719,295.18365478515625,299.3768615722656,293.1499938964844,293.1499938964844,278.25,33638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892578125,1.0,0.0,0.0,3.6527085304260254,3.652732133865357,8.902732702154026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.384765625,0.0,1518.5042724609375,1895.4371337890625,0.0,4208.662109375,0.9042664766311646,1.0,0.0,3.0,1.0,0.0
18112080,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7930834889411926,0.4506555497646332,0.4112346768379211,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9173219203948976,0.7044196724891663,0.6705399751663208,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8741977214813232,0.6134148240089417,0.4315996170043945,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7779740691184998,0.4256653785705566,0.4093750417232513,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6519602537155151,0.2472118288278579,1.1458935737609863,284.9956970214844,284.95001220703125,300.8778076171875,292.2008056640625,298.9419250488281,297.2508239746094,284.99493408203125,1.0,0.7290127277374268,0.0,1.0,1.0,1.0,-3.6855931282043457,1.717031717300415,1.9685614109039309,0.8871752619743347,0.9334964752197266,0.9334964752197266,0.0,291.2900085449219,298.0,66040.3203125,0.0,4684.09765625,1.0,278.54156494140625,282.8637390136719,295.18365478515625,299.3768615722656,293.1499938964844,293.1499938964844,278.25,33638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892578125,1.0,0.0,0.0,3.6527085304260254,3.652732133865357,8.902732702154026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.384765625,0.0,1518.5042724609375,1895.4371337890625,0.0,4208.662109375,0.9042664766311646,1.0,0.0,3.0,1.0,0.0
18112140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7902527451515198,0.4491713643074035,0.4102556109428406,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9140620231628418,0.7030581831932068,0.6696687936782837,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8736485242843628,0.6169015169143677,0.4342726767063141,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7758873105049133,0.4253942370414734,0.4094269275665283,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6502344012260437,0.2469666600227356,1.1459777355194092,284.90887451171875,284.95001220703125,300.8587646484375,292.1856994628906,298.9307861328125,297.24664306640625,284.9092712402344,1.0,0.7307082414627075,0.0,1.0,1.0,1.0,-3.686755657196045,1.717576265335083,1.969179511070252,0.8875470757484436,0.8519564270973206,0.8519564270973206,0.0,294.6313171386719,301.0,66595.4296875,0.0,4708.42041015625,1.0,278.2583312988281,282.7550354003906,295.2059020996094,299.50762939453125,293.1499938964844,293.1499938964844,278.54998779296875,38406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996802031993866,1.0,0.0,0.0,3.539501667022705,3.539525032043457,8.359446610484156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0859375,0.0,1431.1346435546875,1895.4371337890625,0.0,4272.97509765625,0.8827388882637024,1.0,0.0,3.0,1.0,0.0
18112200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7902527451515198,0.4491713643074035,0.4102556109428406,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9140620231628418,0.7030581831932068,0.6696687936782837,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8736485242843628,0.6169015169143677,0.4342726767063141,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7758873105049133,0.4253942370414734,0.4094269275665283,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6502344012260437,0.2469666600227356,1.1459777355194092,284.90887451171875,284.95001220703125,300.8587646484375,292.1856994628906,298.9307861328125,297.24664306640625,284.9092712402344,1.0,0.7307082414627075,0.0,1.0,1.0,1.0,-3.686755657196045,1.717576265335083,1.969179511070252,0.8875470757484436,0.8519564270973206,0.8519564270973206,0.0,294.6313171386719,301.0,66595.4296875,0.0,4708.42041015625,1.0,278.2583312988281,282.7550354003906,295.2059020996094,299.50762939453125,293.1499938964844,293.1499938964844,278.54998779296875,38406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996802031993866,1.0,0.0,0.0,3.539501667022705,3.539525032043457,8.359446610484156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0859375,0.0,1431.1346435546875,1895.4371337890625,0.0,4272.97509765625,0.8827388882637024,1.0,0.0,3.0,1.0,0.0
18112260,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7882463932037354,0.4487334787845611,0.409741073846817,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9117136001586914,0.7027342915534973,0.6692144274711609,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8739057779312134,0.6214801669120789,0.4373356401920318,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7744526267051697,0.425772488117218,0.4097113013267517,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.649015486240387,0.2471106797456741,1.146540880203247,284.9954833984375,284.95001220703125,300.8393859863281,292.1703186035156,298.92462158203125,297.2518310546875,284.99462890625,1.0,0.7324431538581848,0.0,1.0,1.0,1.0,-3.69028639793396,1.7192999124526978,1.9709863662719729,0.88835209608078,0.9320261478424072,0.9320261478424072,0.0,297.3431701660156,304.0,65948.1640625,0.0,4735.54833984375,1.0,278.5415344238281,282.8636169433594,295.15313720703125,299.3405456542969,293.1499938964844,293.1499938964844,278.25,33643.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900349378585817,1.0,0.0,0.0,3.6476218700408936,3.6476454734802246,8.877954087438411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.5771484375,0.0,1512.904052734375,1895.4371337890625,0.0,4215.322265625,0.9031297564506532,1.0,0.0,3.0,1.0,0.0
18112320,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7882463932037354,0.4487334787845611,0.409741073846817,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9117136001586914,0.7027342915534973,0.6692144274711609,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8739057779312134,0.6214801669120789,0.4373356401920318,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7744526267051697,0.425772488117218,0.4097113013267517,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.649015486240387,0.2471106797456741,1.146540880203247,284.9954833984375,284.95001220703125,300.8393859863281,292.1703186035156,298.92462158203125,297.2518310546875,284.99462890625,1.0,0.7324431538581848,0.0,1.0,1.0,1.0,-3.69028639793396,1.7192999124526978,1.9709863662719729,0.88835209608078,0.9320261478424072,0.9320261478424072,0.0,297.3431701660156,304.0,65948.1640625,0.0,4735.54833984375,1.0,278.5415344238281,282.8636169433594,295.15313720703125,299.3405456542969,293.1499938964844,293.1499938964844,278.25,33643.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900349378585817,1.0,0.0,0.0,3.6476218700408936,3.6476454734802246,8.877954087438411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.5771484375,0.0,1512.904052734375,1895.4371337890625,0.0,4215.322265625,0.9031297564506532,1.0,0.0,3.0,1.0,0.0
18112380,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7854912877082825,0.4472500681877136,0.4087606072425842,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9086052775382996,0.701299786567688,0.6682727932929993,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8734051585197449,0.6249868869781494,0.4400228857994079,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7724257707595825,0.4254771769046783,0.4097396433353424,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6473537087440491,0.2468577772378921,1.146588683128357,284.9091186523437,284.95001220703125,300.8196716308594,292.1547241210937,298.9131774902344,297.2476501464844,284.9095153808594,1.0,0.7341135144233704,0.0,1.0,1.0,1.0,-3.691307306289673,1.719776272773743,1.9715309143066408,0.8886863589286804,0.8508709669113159,0.8508709669113159,0.0,300.6822814941406,307.0,66495.5234375,0.0,4759.5,1.0,278.25836181640625,282.75543212890625,295.1748352050781,299.4700622558594,293.1499938964844,293.1499938964844,278.54998779296875,38407.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975665211677552,1.0,0.0,0.0,3.533942222595215,3.533965587615967,8.333207688338007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.0087890625,0.0,1425.283447265625,1895.4371337890625,0.0,4279.4482421875,0.8815078139305115,1.0,0.0,3.0,1.0,0.0
18112440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7854912877082825,0.4472500681877136,0.4087606072425842,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9086052775382996,0.701299786567688,0.6682727932929993,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8734051585197449,0.6249868869781494,0.4400228857994079,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7724257707595825,0.4254771769046783,0.4097396433353424,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6473537087440491,0.2468577772378921,1.146588683128357,284.9091186523437,284.95001220703125,300.8196716308594,292.1547241210937,298.9131774902344,297.2476501464844,284.9095153808594,1.0,0.7341135144233704,0.0,1.0,1.0,1.0,-3.691307306289673,1.719776272773743,1.9715309143066408,0.8886863589286804,0.8508709669113159,0.8508709669113159,0.0,300.6822814941406,307.0,66495.5234375,0.0,4759.5,1.0,278.25836181640625,282.75543212890625,295.1748352050781,299.4700622558594,293.1499938964844,293.1499938964844,278.54998779296875,38407.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975665211677552,1.0,0.0,0.0,3.533942222595215,3.533965587615967,8.333207688338007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.0087890625,0.0,1425.283447265625,1895.4371337890625,0.0,4279.4482421875,0.8815078139305115,1.0,0.0,3.0,1.0,0.0
18112500,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7842687368392944,0.4469906389713287,0.408340185880661,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9072226881980896,0.7010433077812195,0.6678276062011719,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8733106255531311,0.6272556185722351,0.4414337873458862,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7715170979499817,0.4256067276000976,0.4097524285316467,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6465891599655151,0.246884137392044,1.1464966535568235,285.01129150390625,284.95001220703125,300.8097229003906,292.1468200683594,298.90972900390625,297.24981689453125,285.0111999511719,1.0,0.7349062561988831,0.0,1.0,1.0,1.0,-3.691860914230346,1.7200596332550049,1.9718012809753416,0.888752281665802,0.9233299493789672,0.9233299493789672,0.0,302.1987609863281,307.0,65713.015625,0.0,4770.65234375,1.0,278.4989624023437,282.8767395019531,295.1199035644531,299.2555236816406,293.1499938964844,293.1499938964844,278.54998779296875,34029.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923073649406432,1.0,0.0,0.0,3.5841009616851807,3.584124088287353,8.57143959365203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.11328125,0.0,1446.605712890625,1895.4371337890625,0.0,4234.751953125,0.8906197547912598,1.0,0.0,3.0,1.0,0.0
18112560,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7835316061973572,0.4468033611774444,0.4082367122173309,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9063659906387328,0.7008950710296631,0.6677413582801819,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8736854791641235,0.6295913457870483,0.443100094795227,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7710238099098206,0.4258279502391815,0.4099971950054168,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6461735367774963,0.2469919770956039,1.1471061706542969,284.9949035644531,284.95001220703125,300.7996826171875,292.1388854980469,298.9067077636719,297.2528686523437,284.9938659667969,1.0,0.7358224987983704,0.0,1.0,1.0,1.0,-3.6946635246276855,1.7214162349700928,1.9732474088668823,0.8894447088241577,0.9302030801773072,0.9302030801773072,0.0,303.3987731933594,310.0,65845.5859375,0.0,4786.23779296875,1.0,278.54205322265625,282.86334228515625,295.1211853027344,299.3023681640625,293.1499938964844,293.1499938964844,278.25,33607.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907765984535216,1.0,0.0,0.0,3.643077373504639,3.6431009769439697,8.855847113409254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3603515625,0.0,1507.61181640625,1895.4371337890625,0.0,4221.6708984375,0.9019002914428712,1.0,0.0,3.0,1.0,0.0
18112620,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7808582782745361,0.445320725440979,0.4072588980197906,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9034560322761536,0.6993895769119263,0.666735053062439,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8732348084449768,0.6331146955490112,0.4458025097846985,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7690594792366028,0.4255091547966003,0.4100049138069153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6445757150650024,0.2467319965362548,1.1471257209777832,284.909423828125,284.95001220703125,300.7794494628906,292.1228332519531,298.89501953125,297.2486877441406,284.9097900390625,1.0,0.737468957901001,0.0,1.0,1.0,1.0,-3.695569515228272,1.721837043762207,1.9737324714660645,0.8897499442100525,0.8497122526168823,0.8497122526168823,0.0,306.73162841796875,313.0,66385.71875,0.0,4809.86083984375,1.0,278.2584228515625,282.75604248046875,295.14288330078125,299.4309387207031,293.1499938964844,293.1499938964844,278.54998779296875,38405.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998310923576355,1.0,0.0,0.0,3.5277140140533447,3.5277373790740967,8.303861136482737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7109375,0.0,1418.7236328125,1895.4371337890625,0.0,4285.744140625,0.8801298141479492,1.0,0.0,3.0,1.0,0.0
18112680,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7808582782745361,0.445320725440979,0.4072588980197906,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9034560322761536,0.6993895769119263,0.666735053062439,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8732348084449768,0.6331146955490112,0.4458025097846985,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7690594792366028,0.4255091547966003,0.4100049138069153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6445757150650024,0.2467319965362548,1.1471257209777832,284.909423828125,284.95001220703125,300.7794494628906,292.1228332519531,298.89501953125,297.2486877441406,284.9097900390625,1.0,0.737468957901001,0.0,1.0,1.0,1.0,-3.695569515228272,1.721837043762207,1.9737324714660645,0.8897499442100525,0.8497122526168823,0.8497122526168823,0.0,306.73162841796875,313.0,66385.71875,0.0,4809.86083984375,1.0,278.2584228515625,282.75604248046875,295.14288330078125,299.4309387207031,293.1499938964844,293.1499938964844,278.54998779296875,38405.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998310923576355,1.0,0.0,0.0,3.5277140140533447,3.5277373790740967,8.303861136482737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7109375,0.0,1418.7236328125,1895.4371337890625,0.0,4285.744140625,0.8801298141479492,1.0,0.0,3.0,1.0,0.0
