time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7789539098739624,0.4448611140251159,0.406731516122818,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90135395526886,0.698901891708374,0.6661345958709717,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8735433220863342,0.6377372145652771,0.4488963186740875,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7676962018013,0.4258308708667755,0.410240113735199,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6434377431869507,0.2468559592962265,1.1476114988327026,284.9947204589844,284.95001220703125,300.7590026855469,292.10662841796875,298.8883056640625,297.2538452148437,284.9940185546875,1.0,0.7391542792320251,0.0,1.0,1.0,1.0,-3.698793888092041,1.7234127521514893,1.975381135940552,0.8904761672019958,0.928375482559204,0.928375482559204,0.0,309.4472351074219,316.0,65761.8984375,0.0,4836.2861328125,1.0,278.5414428710937,282.8664245605469,295.0894775390625,299.26397705078125,293.1499938964844,293.1499938964844,278.25,33671.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915730357170104,1.0,0.0,0.0,3.634768486022949,3.63479208946228,8.815497380965098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6591796875,0.0,1498.9361572265625,1895.4371337890625,0.0,4228.48046875,0.900285542011261,1.0,0.0,3.0,1.0,0.0
18112800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7789539098739624,0.4448611140251159,0.406731516122818,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90135395526886,0.698901891708374,0.6661345958709717,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8735433220863342,0.6377372145652771,0.4488963186740875,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7676962018013,0.4258308708667755,0.410240113735199,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6434377431869507,0.2468559592962265,1.1476114988327026,284.9947204589844,284.95001220703125,300.7590026855469,292.10662841796875,298.8883056640625,297.2538452148437,284.9940185546875,1.0,0.7391542792320251,0.0,1.0,1.0,1.0,-3.698793888092041,1.7234127521514893,1.975381135940552,0.8904761672019958,0.928375482559204,0.928375482559204,0.0,309.4472351074219,316.0,65761.8984375,0.0,4836.2861328125,1.0,278.5414428710937,282.8664245605469,295.0894775390625,299.26397705078125,293.1499938964844,293.1499938964844,278.25,33671.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915730357170104,1.0,0.0,0.0,3.634768486022949,3.63479208946228,8.815497380965098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6591796875,0.0,1498.9361572265625,1895.4371337890625,0.0,4228.48046875,0.900285542011261,1.0,0.0,3.0,1.0,0.0
18112860,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7763444185256958,0.4433675706386566,0.4057449102401733,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8985486030578613,0.69731205701828,0.6650514006614685,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8731211423873901,0.641261637210846,0.4516024589538574,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7657774090766907,0.4254798293113708,0.4102195501327514,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6418877840042114,0.2465830743312835,1.1475815773010254,284.9086303710937,284.95001220703125,300.73834228515625,292.0902709960937,298.8763732910156,297.2495422363281,284.9105529785156,1.0,0.7407733798027039,0.0,1.0,1.0,1.0,-3.699507713317871,1.723741054534912,1.9757667779922483,0.8907319903373718,0.8466669321060181,0.8466669321060181,0.0,312.786376953125,319.0,66226.7890625,0.0,4859.43310546875,1.0,278.2581481933594,282.7581481933594,295.1116027832031,299.3935241699219,293.1499938964844,293.1499938964844,278.54998779296875,38688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992918372154236,1.0,0.0,0.0,3.51328992843628,3.513313055038452,8.236094117819448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1484375,0.0,1405.68310546875,1895.4371337890625,0.0,4294.02783203125,0.8772022724151611,1.0,0.0,3.0,1.0,0.0
18112920,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7763444185256958,0.4433675706386566,0.4057449102401733,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8985486030578613,0.69731205701828,0.6650514006614685,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8731211423873901,0.641261637210846,0.4516024589538574,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7657774090766907,0.4254798293113708,0.4102195501327514,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6418877840042114,0.2465830743312835,1.1475815773010254,284.9086303710937,284.95001220703125,300.73834228515625,292.0902709960937,298.8763732910156,297.2495422363281,284.9105529785156,1.0,0.7407733798027039,0.0,1.0,1.0,1.0,-3.699507713317871,1.723741054534912,1.9757667779922483,0.8907319903373718,0.8466669321060181,0.8466669321060181,0.0,312.786376953125,319.0,66226.7890625,0.0,4859.43310546875,1.0,278.2581481933594,282.7581481933594,295.1116027832031,299.3935241699219,293.1499938964844,293.1499938964844,278.54998779296875,38688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992918372154236,1.0,0.0,0.0,3.51328992843628,3.513313055038452,8.236094117819448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1484375,0.0,1405.68310546875,1895.4371337890625,0.0,4294.02783203125,0.8772022724151611,1.0,0.0,3.0,1.0,0.0
18112980,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7745031714439392,0.4429173469543457,0.4052193164825439,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8964790105819702,0.6967632174491882,0.6643860936164856,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8734629154205322,0.6459229588508606,0.454715222120285,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7644572854042053,0.4257868230342865,0.410435140132904,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6407935619354248,0.246705412864685,1.1480413675308228,284.99462890625,284.95001220703125,300.717529296875,292.0737609863281,298.8695678710937,297.2548522949219,284.9938049316406,1.0,0.742435872554779,0.0,1.0,1.0,1.0,-3.702623605728149,1.7252650260925293,1.97735857963562,0.8914269804954529,0.9264507293701172,0.9264507293701172,0.0,315.49365234375,322.0,65634.8046875,0.0,4885.56103515625,1.0,278.5413513183594,282.8678894042969,295.05621337890625,299.2235107421875,293.1499938964844,293.1499938964844,278.25,33652.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923710227012634,1.0,0.0,0.0,3.626858949661255,3.626882314682007,8.777172411100764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.4912109375,0.0,1490.1217041015625,1895.4371337890625,0.0,4235.294921875,0.898446261882782,1.0,0.0,3.0,1.0,0.0
18113040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7745031714439392,0.4429173469543457,0.4052193164825439,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8964790105819702,0.6967632174491882,0.6643860936164856,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8734629154205322,0.6459229588508606,0.454715222120285,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7644572854042053,0.4257868230342865,0.410435140132904,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6407935619354248,0.246705412864685,1.1480413675308228,284.99462890625,284.95001220703125,300.717529296875,292.0737609863281,298.8695678710937,297.2548522949219,284.9938049316406,1.0,0.742435872554779,0.0,1.0,1.0,1.0,-3.702623605728149,1.7252650260925293,1.97735857963562,0.8914269804954529,0.9264507293701172,0.9264507293701172,0.0,315.49365234375,322.0,65634.8046875,0.0,4885.56103515625,1.0,278.5413513183594,282.8678894042969,295.05621337890625,299.2235107421875,293.1499938964844,293.1499938964844,278.25,33652.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923710227012634,1.0,0.0,0.0,3.626858949661255,3.626882314682007,8.777172411100764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.4912109375,0.0,1490.1217041015625,1895.4371337890625,0.0,4235.294921875,0.898446261882782,1.0,0.0,3.0,1.0,0.0
18113100,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7734753489494324,0.4422037601470947,0.4048966467380523,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8953427672386169,0.6959936618804932,0.6640127897262573,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8735100626945496,0.6477165222167969,0.4562133550643921,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7637295722961426,0.4256483316421509,0.4105425179004669,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6402145028114319,0.2466084212064743,1.148395299911499,284.8800048828125,284.95001220703125,300.70709228515625,292.06549072265625,298.86376953125,297.25311279296875,284.87994384765625,1.0,0.7433032393455505,0.0,1.0,1.0,1.0,-3.704151391983032,1.725987672805786,1.978163719177246,0.8918813467025757,0.8449220657348633,0.8449220657348633,0.0,316.99053955078125,322.0,66439.96875,0.0,4899.44482421875,1.0,278.2987976074219,282.7378234863281,295.096435546875,299.42626953125,293.1499938964844,293.1499938964844,278.25,38175.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981091022491456,1.0,0.0,0.0,3.5810108184814453,3.5810346603393555,8.556665420655918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.7666015625,0.0,1473.7271728515625,1895.4371337890625,0.0,4284.0380859375,0.889339029788971,1.0,0.0,3.0,1.0,0.0
18113160,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7719807624816895,0.4414372444152832,0.4042402803897857,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8937253355979919,0.6951172947883606,0.6632449626922607,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8730890154838562,0.6494721174240112,0.4574367105960846,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7626025676727295,0.4254230260848999,0.4103992283344269,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6393046379089355,0.2464330792427063,1.1480025053024292,284.9102478027344,284.95001220703125,300.69659423828125,292.05718994140625,298.8575744628906,297.25067138671875,284.9108581542969,1.0,0.7440354824066162,0.0,1.0,1.0,1.0,-3.703266143798828,1.725559115409851,1.9777069091796875,0.8916629552841187,0.8470274806022644,0.8470274806022644,0.0,318.82232666015625,325.0,66153.03125,0.0,4908.46728515625,1.0,278.25811767578125,282.7621154785156,295.0773620605469,299.3502197265625,293.1499938964844,293.1499938964844,278.54998779296875,38521.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998233914375304,1.0,0.0,0.0,3.510369777679444,3.510392904281616,8.22240849629452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.2080078125,0.0,1401.4422607421875,1895.4371337890625,0.0,4298.51171875,0.8764534592628479,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7701706886291504,0.4409570693969726,0.403696060180664,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8916546106338501,0.6944668292999268,0.6624946594238281,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8734299540519714,0.654127836227417,0.4605496823787689,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7612994909286499,0.4256901144981384,0.4105841517448425,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6382323503494263,0.2465387880802154,1.1484121084213257,284.993408203125,284.95001220703125,300.6755676269531,292.0404968261719,298.8505554199219,297.2557678222656,284.9926452636719,1.0,0.7456721663475037,0.0,1.0,1.0,1.0,-3.7061607837677,1.7269760370254517,1.9791847467422483,0.8923032879829407,0.9239039421081544,0.9239039421081544,0.0,321.5474548339844,328.0,65526.9609375,0.0,4934.1298828125,1.0,278.54132080078125,282.8691711425781,295.02325439453125,299.18328857421875,293.1499938964844,293.1499938964844,278.25,33693.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993049681186676,1.0,0.0,0.0,3.6196696758270255,3.619692802429199,8.742409818296437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.751953125,0.0,1482.571533203125,1895.4371337890625,0.0,4241.08349609375,0.8968543410301208,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7701706886291504,0.4409570693969726,0.403696060180664,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8916546106338501,0.6944668292999268,0.6624946594238281,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8734299540519714,0.654127836227417,0.4605496823787689,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7612994909286499,0.4256901144981384,0.4105841517448425,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6382323503494263,0.2465387880802154,1.1484121084213257,284.993408203125,284.95001220703125,300.6755676269531,292.0404968261719,298.8505554199219,297.2557678222656,284.9926452636719,1.0,0.7456721663475037,0.0,1.0,1.0,1.0,-3.7061607837677,1.7269760370254517,1.9791847467422483,0.8923032879829407,0.9239039421081544,0.9239039421081544,0.0,321.5474548339844,328.0,65526.9609375,0.0,4934.1298828125,1.0,278.54132080078125,282.8691711425781,295.02325439453125,299.18328857421875,293.1499938964844,293.1499938964844,278.25,33693.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993049681186676,1.0,0.0,0.0,3.6196696758270255,3.619692802429199,8.742409818296437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.751953125,0.0,1482.571533203125,1895.4371337890625,0.0,4241.08349609375,0.8968543410301208,1.0,0.0,3.0,1.0,0.0
18113340,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7677152752876282,0.4394806623458862,0.4027104675769806,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8889328837394714,0.6927523016929626,0.6612786054611206,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8730823397636414,0.6576893329620361,0.4632734060287475,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7594894170761108,0.4253041744232178,0.4105212986469269,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6367853283882141,0.2462596446275711,1.1483262777328491,284.9094543457031,284.95001220703125,300.6544494628906,292.0237731933594,298.8384704589844,297.25164794921875,284.90972900390625,1.0,0.7472445368766785,0.0,1.0,1.0,1.0,-3.706618547439575,1.727181911468506,1.97943651676178,0.8924882411956787,0.8447475433349609,0.8447475433349609,0.0,324.87762451171875,331.0,66049.3671875,0.0,4956.5380859375,1.0,278.25860595703125,282.76300048828125,295.0446472167969,299.3092346191406,293.1499938964844,293.1499938964844,278.54998779296875,38429.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504493474960327,3.5045166015625,8.194903671210341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.912109375,0.0,1394.68359375,1895.4371337890625,0.0,4300.0,0.8749566078186035,1.0,0.0,3.0,1.0,0.0
18113400,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7677152752876282,0.4394806623458862,0.4027104675769806,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8889328837394714,0.6927523016929626,0.6612786054611206,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8730823397636414,0.6576893329620361,0.4632734060287475,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7594894170761108,0.4253041744232178,0.4105212986469269,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6367853283882141,0.2462596446275711,1.1483262777328491,284.9094543457031,284.95001220703125,300.6544494628906,292.0237731933594,298.8384704589844,297.25164794921875,284.90972900390625,1.0,0.7472445368766785,0.0,1.0,1.0,1.0,-3.706618547439575,1.727181911468506,1.97943651676178,0.8924882411956787,0.8447475433349609,0.8447475433349609,0.0,324.87762451171875,331.0,66049.3671875,0.0,4956.5380859375,1.0,278.25860595703125,282.76300048828125,295.0446472167969,299.3092346191406,293.1499938964844,293.1499938964844,278.54998779296875,38429.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504493474960327,3.5045166015625,8.194903671210341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.912109375,0.0,1394.68359375,1895.4371337890625,0.0,4300.0,0.8749566078186035,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7659637331962585,0.4389906823635101,0.402165800333023,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8868894577026367,0.6920225024223328,0.6604627370834351,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8734481930732727,0.662357747554779,0.4663999080657959,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7582243084907532,0.4255449771881103,0.4106863737106323,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6357492208480835,0.246357187628746,1.1487116813659668,284.99298095703125,284.95001220703125,300.6333312988281,292.00701904296875,298.8313903808594,297.2567138671875,284.9922180175781,1.0,0.7488580346107483,0.0,1.0,1.0,1.0,-3.709397315979004,1.7285423278808594,1.9808549880981443,0.8931013345718384,0.9215529561042786,0.9215529561042786,0.0,327.59722900390625,334.0,65407.91015625,0.0,4981.88525390625,1.0,278.541259765625,282.8713684082031,294.9902038574219,299.1424865722656,293.1499938964844,293.1499938964844,278.25,33705.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937002658843994,1.0,0.0,0.0,3.611176729202272,3.6111998558044434,8.701433102942246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6240234375,0.0,1473.414306640625,1895.4371337890625,0.0,4246.626953125,0.8949624300003052,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7659637331962585,0.4389906823635101,0.402165800333023,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8868894577026367,0.6920225024223328,0.6604627370834351,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8734481930732727,0.662357747554779,0.4663999080657959,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7582243084907532,0.4255449771881103,0.4106863737106323,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6357492208480835,0.246357187628746,1.1487116813659668,284.99298095703125,284.95001220703125,300.6333312988281,292.00701904296875,298.8313903808594,297.2567138671875,284.9922180175781,1.0,0.7488580346107483,0.0,1.0,1.0,1.0,-3.709397315979004,1.7285423278808594,1.9808549880981443,0.8931013345718384,0.9215529561042786,0.9215529561042786,0.0,327.59722900390625,334.0,65407.91015625,0.0,4981.88525390625,1.0,278.541259765625,282.8713684082031,294.9902038574219,299.1424865722656,293.1499938964844,293.1499938964844,278.25,33705.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937002658843994,1.0,0.0,0.0,3.611176729202272,3.6111998558044434,8.701433102942246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6240234375,0.0,1473.414306640625,1895.4371337890625,0.0,4246.626953125,0.8949624300003052,1.0,0.0,3.0,1.0,0.0
18113580,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7635814547538757,0.4375161528587341,0.401179164648056,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.884208619594574,0.6902409195899963,0.6591806411743164,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8731309771537781,0.6659266352653503,0.4691283106803894,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7564637064933777,0.4251377582550049,0.4106020629405975,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.634346067905426,0.2460728585720062,1.1485986709594729,284.9096984863281,284.95001220703125,300.6121520996094,291.9902648925781,298.8192749023437,297.2525634765625,284.90997314453125,1.0,0.7504069805145264,0.0,1.0,1.0,1.0,-3.709721326828003,1.7286839485168457,1.9810373783111568,0.8932512402534485,0.8429732918739319,0.8429732918739319,0.0,330.9243469238281,337.0,65922.6875,0.0,5003.90771484375,1.0,278.2586669921875,282.7659912109375,295.0136413574219,299.26873779296875,293.1499938964844,293.1499938964844,278.54998779296875,38433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4954774379730225,3.495500326156616,8.152790655913122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.248046875,0.0,1385.393310546875,1895.4371337890625,0.0,4300.0,0.8729532361030579,1.0,0.0,3.0,1.0,0.0
18113640,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7635814547538757,0.4375161528587341,0.401179164648056,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.884208619594574,0.6902409195899963,0.6591806411743164,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8731309771537781,0.6659266352653503,0.4691283106803894,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7564637064933777,0.4251377582550049,0.4106020629405975,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.634346067905426,0.2460728585720062,1.1485986709594729,284.9096984863281,284.95001220703125,300.6121520996094,291.9902648925781,298.8192749023437,297.2525634765625,284.90997314453125,1.0,0.7504069805145264,0.0,1.0,1.0,1.0,-3.709721326828003,1.7286839485168457,1.9810373783111568,0.8932512402534485,0.8429732918739319,0.8429732918739319,0.0,330.9243469238281,337.0,65922.6875,0.0,5003.90771484375,1.0,278.2586669921875,282.7659912109375,295.0136413574219,299.26873779296875,293.1499938964844,293.1499938964844,278.54998779296875,38433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4954774379730225,3.495500326156616,8.152790655913122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.248046875,0.0,1385.393310546875,1895.4371337890625,0.0,4300.0,0.8729532361030579,1.0,0.0,3.0,1.0,0.0
18113700,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7625253796577454,0.4372363090515136,0.400753915309906,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8829876184463501,0.6897906064987183,0.6585676074028015,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8731143474578857,0.6682409048080444,0.4705660939216614,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7556717991828918,0.4252037703990936,0.4105610847473144,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6336962580680847,0.2460795640945434,1.1484355926513672,285.0093078613281,284.95001220703125,300.6015930175781,291.9818725585937,298.8155517578125,297.2547302246094,285.0090026855469,1.0,0.7511428594589233,0.0,1.0,1.0,1.0,-3.7099497318267822,1.7288100719451904,1.9811395406723025,0.8932351469993591,0.9135892987251282,0.9135892987251282,0.0,332.43603515625,337.0,65173.76953125,0.0,5014.16650390625,1.0,278.4979858398437,282.88720703125,294.95733642578125,299.0571594238281,293.1499938964844,293.1499938964844,278.54998779296875,34016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957035779953004,1.0,0.0,0.0,3.5458130836486816,3.5458357334136963,8.38928542634676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.580078125,0.0,1405.899658203125,1895.4371337890625,0.0,4263.6591796875,0.882056474685669,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7618736624717712,0.4370185732841491,0.400624543428421,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8821799159049988,0.6894357800483704,0.6582911014556885,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.873505175113678,0.670607328414917,0.4722580909729004,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7552239298820496,0.4253535270690918,0.4107415676116943,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6333343982696533,0.2461630254983902,1.1489468812942505,284.9918212890625,284.95001220703125,300.5910339355469,291.9735107421875,298.81219482421875,297.2576599121094,284.99078369140625,1.0,0.7519965767860413,0.0,1.0,1.0,1.0,-3.712327718734741,1.729961633682251,1.98236620426178,0.8938183784484863,0.9187867045402528,0.9187867045402528,0.0,333.6495056152344,340.0,65285.921875,0.0,5028.8388671875,1.0,278.5421142578125,282.8726806640625,294.9568786621094,299.1016845703125,293.1499938964844,293.1499938964844,278.25,33637.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994236171245575,1.0,0.0,0.0,3.604269981384277,3.60429310798645,8.668180271342862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.453125,0.0,1465.428466796875,1895.4371337890625,0.0,4251.1884765625,0.8931246995925903,1.0,0.0,3.0,1.0,0.0
18113820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7595686912536621,0.4355437755584717,0.3996414244174957,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8795469999313354,0.6875880360603333,0.6569504141807556,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8732208013534546,0.6741765737533569,0.4749922752380371,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7535151839256287,0.4249243140220642,0.4106391072273254,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6319745182991028,0.2458733767271042,1.148816466331482,284.9100952148437,284.95001220703125,300.5699462890625,291.956787109375,298.80010986328125,297.25347900390625,284.9103698730469,1.0,0.7535238265991211,0.0,1.0,1.0,1.0,-3.712549924850464,1.7300535440444946,1.9824963808059688,0.8939446210861206,0.8413113355636597,0.8413113355636597,0.0,336.9695129394531,343.0,65791.3203125,0.0,5050.53759765625,1.0,278.2587890625,282.7691955566406,294.9828796386719,299.228515625,293.1499938964844,293.1499938964844,278.54998779296875,38428.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486133098602295,3.4861559867858887,8.109259965749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3857421875,0.0,1375.7396240234375,1895.4371337890625,0.0,4300.0,0.8708879351615906,1.0,0.0,3.0,1.0,0.0
18113880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7595686912536621,0.4355437755584717,0.3996414244174957,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8795469999313354,0.6875880360603333,0.6569504141807556,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8732208013534546,0.6741765737533569,0.4749922752380371,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7535151839256287,0.4249243140220642,0.4106391072273254,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6319745182991028,0.2458733767271042,1.148816466331482,284.9100952148437,284.95001220703125,300.5699462890625,291.956787109375,298.80010986328125,297.25347900390625,284.9103698730469,1.0,0.7535238265991211,0.0,1.0,1.0,1.0,-3.712549924850464,1.7300535440444946,1.9824963808059688,0.8939446210861206,0.8413113355636597,0.8413113355636597,0.0,336.9695129394531,343.0,65791.3203125,0.0,5050.53759765625,1.0,278.2587890625,282.7691955566406,294.9828796386719,299.228515625,293.1499938964844,293.1499938964844,278.54998779296875,38428.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486133098602295,3.4861559867858887,8.109259965749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3857421875,0.0,1375.7396240234375,1895.4371337890625,0.0,4300.0,0.8708879351615906,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7579157948493958,0.4350344836711883,0.3990863859653473,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8775473833084106,0.686707615852356,0.6560009121894836,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8736130595207214,0.6788592338562012,0.4781301021575928,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7523097395896912,0.4251138269901275,0.4107602834701538,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6309926509857178,0.2459560930728912,1.1491485834121704,284.9920349121094,284.95001220703125,300.5489501953125,291.9401550292969,298.7930603027344,297.25848388671875,284.9913024902344,1.0,0.7550927400588989,0.0,1.0,1.0,1.0,-3.715052127838135,1.7312800884246826,1.9837721586227417,0.8944889903068542,0.9168378114700316,0.9168378114700316,0.0,339.6910400390625,346.0,65155.33203125,0.0,5075.18798828125,1.0,278.5411071777344,282.8760070800781,294.9253845214844,299.0616455078125,293.1499938964844,293.1499938964844,278.25,33710.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948245882987976,1.0,0.0,0.0,3.5932364463806152,3.593259572982788,8.615190267846629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9287109375,0.0,1454.06787109375,1895.4371337890625,0.0,4256.1923828125,0.8909417986869812,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7579157948493958,0.4350344836711883,0.3990863859653473,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8775473833084106,0.686707615852356,0.6560009121894836,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8736130595207214,0.6788592338562012,0.4781301021575928,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7523097395896912,0.4251138269901275,0.4107602834701538,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6309926509857178,0.2459560930728912,1.1491485834121704,284.9920349121094,284.95001220703125,300.5489501953125,291.9401550292969,298.7930603027344,297.25848388671875,284.9913024902344,1.0,0.7550927400588989,0.0,1.0,1.0,1.0,-3.715052127838135,1.7312800884246826,1.9837721586227417,0.8944889903068542,0.9168378114700316,0.9168378114700316,0.0,339.6910400390625,346.0,65155.33203125,0.0,5075.18798828125,1.0,278.5411071777344,282.8760070800781,294.9253845214844,299.0616455078125,293.1499938964844,293.1499938964844,278.25,33710.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948245882987976,1.0,0.0,0.0,3.5932364463806152,3.593259572982788,8.615190267846629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9287109375,0.0,1454.06787109375,1895.4371337890625,0.0,4256.1923828125,0.8909417986869812,1.0,0.0,3.0,1.0,0.0
18114060,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7556703090667725,0.4335615038871765,0.3980950117111206,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8749481439590454,0.6847988367080688,0.6545922160148621,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8733417987823486,0.6824271082878113,0.4808566868305206,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7506375908851624,0.4246633052825928,0.4106320142745971,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6296609044075012,0.245661050081253,1.1489795446395874,284.910400390625,284.95001220703125,300.5280456542969,291.9236145019531,298.7810363769531,297.2543029785156,284.9106140136719,1.0,0.7565957307815552,0.0,1.0,1.0,1.0,-3.7150957584381104,1.731286644935608,1.9838091135025024,0.8945665955543518,0.8395391702651978,0.8395391702651978,0.0,343.0159606933594,349.0,65656.765625,0.0,5096.40869140625,1.0,278.2588195800781,282.7723388671875,294.9524230957031,299.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,38423.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47666072845459,3.476683616638184,8.065251790867478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2353515625,0.0,1366.008056640625,1895.4371337890625,0.0,4300.0,0.868780255317688,1.0,0.0,3.0,1.0,0.0
18114120,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7556703090667725,0.4335615038871765,0.3980950117111206,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8749481439590454,0.6847988367080688,0.6545922160148621,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8733417987823486,0.6824271082878113,0.4808566868305206,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7506375908851624,0.4246633052825928,0.4106320142745971,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6296609044075012,0.245661050081253,1.1489795446395874,284.910400390625,284.95001220703125,300.5280456542969,291.9236145019531,298.7810363769531,297.2543029785156,284.9106140136719,1.0,0.7565957307815552,0.0,1.0,1.0,1.0,-3.7150957584381104,1.731286644935608,1.9838091135025024,0.8945665955543518,0.8395391702651978,0.8395391702651978,0.0,343.0159606933594,349.0,65656.765625,0.0,5096.40869140625,1.0,278.2588195800781,282.7723388671875,294.9524230957031,299.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,38423.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47666072845459,3.476683616638184,8.065251790867478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2353515625,0.0,1366.008056640625,1895.4371337890625,0.0,4300.0,0.868780255317688,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7540653347969055,0.4330430924892425,0.3975353538990021,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8729739785194397,0.6838492155075073,0.6535813808441162,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8737437725067139,0.6871098279953003,0.4839955568313598,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7494602799415588,0.4248277842998504,0.4107317328453064,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6287015676498413,0.2457367032766342,1.1492860317230225,284.9916076660156,284.95001220703125,300.5072937011719,291.9071655273437,298.7740783691406,297.25927734375,284.9908752441406,1.0,0.7581425905227661,0.0,1.0,1.0,1.0,-3.717463493347168,1.732447862625122,1.985015630722046,0.895078182220459,0.9144314527511596,0.9144314527511596,0.0,345.7373962402344,352.0,65023.65234375,0.0,5120.7060546875,1.0,278.5410461425781,282.87841796875,294.8935241699219,299.0214233398437,293.1499938964844,293.1499938964844,278.25,33713.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953210949897766,1.0,0.0,0.0,3.5838863849639893,3.583909511566162,8.570413569941593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.564453125,0.0,1444.0533447265625,1895.4371337890625,0.0,4260.4111328125,0.8888475894927979,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7540653347969055,0.4330430924892425,0.3975353538990021,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8729739785194397,0.6838492155075073,0.6535813808441162,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8737437725067139,0.6871098279953003,0.4839955568313598,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7494602799415588,0.4248277842998504,0.4107317328453064,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6287015676498413,0.2457367032766342,1.1492860317230225,284.9916076660156,284.95001220703125,300.5072937011719,291.9071655273437,298.7740783691406,297.25927734375,284.9908752441406,1.0,0.7581425905227661,0.0,1.0,1.0,1.0,-3.717463493347168,1.732447862625122,1.985015630722046,0.895078182220459,0.9144314527511596,0.9144314527511596,0.0,345.7373962402344,352.0,65023.65234375,0.0,5120.7060546875,1.0,278.5410461425781,282.87841796875,294.8935241699219,299.0214233398437,293.1499938964844,293.1499938964844,278.25,33713.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953210949897766,1.0,0.0,0.0,3.5838863849639893,3.583909511566162,8.570413569941593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.564453125,0.0,1444.0533447265625,1895.4371337890625,0.0,4260.4111328125,0.8888475894927979,1.0,0.0,3.0,1.0,0.0
18114300,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7531684637069702,0.4323234856128692,0.3971948325634002,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8718976974487305,0.6829069256782532,0.6530331373214722,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8738235831260681,0.6888964772224426,0.485494464635849,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7488111853599548,0.4246278703212738,0.4107769131660461,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6281919479370117,0.2456213235855102,1.1495484113693235,284.8812255859375,284.95001220703125,300.4969787597656,291.89898681640625,298.76824951171875,297.2574157714844,284.8819274902344,1.0,0.7589474320411682,0.0,1.0,1.0,1.0,-3.71857476234436,1.7329697608947754,1.985605001449585,0.8954249620437622,0.835247814655304,0.835247814655304,0.0,347.2416381835937,352.0,65737.0859375,0.0,5133.54736328125,1.0,278.2999572753906,282.7476806640625,294.93292236328125,299.21746826171875,293.1499938964844,293.1499938964844,278.25,38392.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5332512855529785,3.5332746505737305,8.329949423568905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9150390625,0.0,1424.4482421875,1895.4371337890625,0.0,4300.0,0.8788433074951172,1.0,0.0,3.0,1.0,0.0
18114360,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7518911361694336,0.431569367647171,0.3965466618537903,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8704248070716858,0.6818823218345642,0.6521208882331848,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8734970688819885,0.6906677484512329,0.4867205321788788,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.747834324836731,0.4243558347225189,0.4105856120586395,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6274029612541199,0.245436817407608,1.1491011381149292,284.9119873046875,284.95001220703125,300.4867248535156,291.8908386230469,298.7621765136719,297.2550354003906,284.9126281738281,1.0,0.7596246004104614,0.0,1.0,1.0,1.0,-3.7174055576324463,1.7324048280715942,1.9850006103515625,0.8951327204704285,0.8385645747184753,0.8385645747184753,0.0,349.05584716796875,355.0,65501.51171875,0.0,5141.59814453125,1.0,278.2583312988281,282.7774658203125,294.9227600097656,299.1483154296875,293.1499938964844,293.1499938964844,278.54998779296875,38551.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463920831680298,3.463943719863892,8.006251732695091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9833984375,0.0,1353.9517822265625,1895.4371337890625,0.0,4300.0,0.8662479519844055,1.0,0.0,3.0,1.0,0.0
18114420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.750324547290802,0.4310423731803894,0.395976573228836,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8684707880020142,0.6808686852455139,0.6510472893714905,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8738981485366821,0.6953465938568115,0.4898518621921539,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7466775178909302,0.4244957864284515,0.4106606841087341,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6264581084251404,0.2455057501792907,1.1493747234344482,284.9906005859375,284.95001220703125,300.4663391113281,291.87469482421875,298.7553405761719,297.25994873046875,284.98992919921875,1.0,0.7611491084098816,0.0,1.0,1.0,1.0,-3.719606637954712,1.7334858179092407,1.9861207008361816,0.8956010937690735,0.911676287651062,0.911676287651062,0.0,351.7835388183594,358.0,64891.71484375,0.0,5165.48193359375,1.0,278.540771484375,282.8803100585937,294.86212158203125,298.981689453125,293.1499938964844,293.1499938964844,278.25,33721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995795965194702,1.0,0.0,0.0,3.574638605117798,3.574661493301392,8.526240549144859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6201171875,0.0,1434.235107421875,1895.4371337890625,0.0,4264.443359375,0.8867394328117371,1.0,0.0,3.0,1.0,0.0
18114480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.750324547290802,0.4310423731803894,0.395976573228836,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8684707880020142,0.6808686852455139,0.6510472893714905,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8738981485366821,0.6953465938568115,0.4898518621921539,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7466775178909302,0.4244957864284515,0.4106606841087341,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6264581084251404,0.2455057501792907,1.1493747234344482,284.9906005859375,284.95001220703125,300.4663391113281,291.87469482421875,298.7553405761719,297.25994873046875,284.98992919921875,1.0,0.7611491084098816,0.0,1.0,1.0,1.0,-3.719606637954712,1.7334858179092407,1.9861207008361816,0.8956010937690735,0.911676287651062,0.911676287651062,0.0,351.7835388183594,358.0,64891.71484375,0.0,5165.48193359375,1.0,278.540771484375,282.8803100585937,294.86212158203125,298.981689453125,293.1499938964844,293.1499938964844,278.25,33721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995795965194702,1.0,0.0,0.0,3.574638605117798,3.574661493301392,8.526240549144859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6201171875,0.0,1434.235107421875,1895.4371337890625,0.0,4264.443359375,0.8867394328117371,1.0,0.0,3.0,1.0,0.0
18114540,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7482074499130249,0.4295721352100372,0.3949814736843109,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8659621477127075,0.6788522601127625,0.6495293974876404,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8736613988876343,0.6988958716392517,0.4925641417503357,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7450857758522034,0.4240043759346008,0.4104902446269989,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6251798868179321,0.2452016174793243,1.1491549015045166,284.9111633300781,284.95001220703125,300.4461975097656,291.8587341308594,298.74365234375,297.2557067871094,284.911376953125,1.0,0.762607753276825,0.0,1.0,1.0,1.0,-3.719384908676148,1.733364462852478,1.9860204458236688,0.8956118822097778,0.8360554575920105,0.8360554575920105,0.0,355.1039123535156,361.0,65381.37890625,0.0,5185.91015625,1.0,278.25897216796875,282.7790222167969,294.8926696777344,299.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,38406.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456974983215332,3.4569976329803467,7.974175559866126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.353515625,0.0,1345.89208984375,1895.4371337890625,0.0,4300.0,0.8644410967826843,1.0,0.0,3.0,1.0,0.0
18114600,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7482074499130249,0.4295721352100372,0.3949814736843109,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8659621477127075,0.6788522601127625,0.6495293974876404,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8736613988876343,0.6988958716392517,0.4925641417503357,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7450857758522034,0.4240043759346008,0.4104902446269989,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6251798868179321,0.2452016174793243,1.1491549015045166,284.9111633300781,284.95001220703125,300.4461975097656,291.8587341308594,298.74365234375,297.2557067871094,284.911376953125,1.0,0.762607753276825,0.0,1.0,1.0,1.0,-3.719384908676148,1.733364462852478,1.9860204458236688,0.8956118822097778,0.8360554575920105,0.8360554575920105,0.0,355.1039123535156,361.0,65381.37890625,0.0,5185.91015625,1.0,278.25897216796875,282.7790222167969,294.8926696777344,299.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,38406.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456974983215332,3.4569976329803467,7.974175559866126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.353515625,0.0,1345.89208984375,1895.4371337890625,0.0,4300.0,0.8644410967826843,1.0,0.0,3.0,1.0,0.0
