time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7466914057731628,0.4290353953838348,0.3944123387336731,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8640449643135071,0.6777793169021606,0.6484100222587585,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8740745782852173,0.7035638689994812,0.4956948459148407,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7439597249031067,0.4241200983524322,0.4105484783649444,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6242556571960449,0.2452645152807235,1.1494168043136597,284.99072265625,284.95001220703125,300.4263000488281,291.8429870605469,298.73699951171875,297.26055908203125,284.9900207519531,1.0,0.7641128897666931,0.0,1.0,1.0,1.0,-3.7214975357055664,1.7344015836715698,1.9870959520339968,0.896062970161438,0.909635365009308,0.909635365009308,0.0,357.825439453125,364.0,64754.796875,0.0,5209.52783203125,1.0,278.5408630371094,282.8833923339844,294.8315124511719,298.9422912597656,293.1499938964844,293.1499938964844,278.25,33716.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961862564086914,1.0,0.0,0.0,3.564811944961548,3.5648348331451416,8.479428288410418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.736328125,0.0,1423.7552490234375,1895.4371337890625,0.0,4267.7548828125,0.8845742344856262,1.0,0.0,3.0,1.0,0.0
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7466914057731628,0.4290353953838348,0.3944123387336731,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8640449643135071,0.6777793169021606,0.6484100222587585,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8740745782852173,0.7035638689994812,0.4956948459148407,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7439597249031067,0.4241200983524322,0.4105484783649444,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6242556571960449,0.2452645152807235,1.1494168043136597,284.99072265625,284.95001220703125,300.4263000488281,291.8429870605469,298.73699951171875,297.26055908203125,284.9900207519531,1.0,0.7641128897666931,0.0,1.0,1.0,1.0,-3.7214975357055664,1.7344015836715698,1.9870959520339968,0.896062970161438,0.909635365009308,0.909635365009308,0.0,357.825439453125,364.0,64754.796875,0.0,5209.52783203125,1.0,278.5408630371094,282.8833923339844,294.8315124511719,298.9422912597656,293.1499938964844,293.1499938964844,278.25,33716.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961862564086914,1.0,0.0,0.0,3.564811944961548,3.5648348331451416,8.479428288410418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.736328125,0.0,1423.7552490234375,1895.4371337890625,0.0,4267.7548828125,0.8845742344856262,1.0,0.0,3.0,1.0,0.0
18114780,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7446328401565552,0.4275658130645752,0.393415093421936,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.861583948135376,0.6757169365882874,0.6468454003334045,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8738502860069275,0.70709627866745,0.4983949065208435,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7424044609069824,0.4236087799072265,0.4103579521179199,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6229972243309021,0.244956687092781,1.1491769552230835,284.9114990234375,284.95001220703125,300.4067077636719,291.82745361328125,298.7255554199219,297.2562255859375,284.91168212890625,1.0,0.7655512690544128,0.0,1.0,1.0,1.0,-3.721153974533081,1.73422110080719,1.9869327545166016,0.8960438966751099,0.8343255519866943,0.8343255519866943,0.0,361.1443481445313,367.0,65242.1484375,0.0,5229.58984375,1.0,278.2590637207031,282.7823181152344,294.8637390136719,299.07080078125,293.1499938964844,293.1499938964844,278.54998779296875,38396.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44721794128418,3.4472403526306152,7.929225489533565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2197265625,0.0,1335.98486328125,1895.4371337890625,0.0,4300.0,0.8622717261314392,1.0,0.0,3.0,1.0,0.0
18114840,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7446328401565552,0.4275658130645752,0.393415093421936,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.861583948135376,0.6757169365882874,0.6468454003334045,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8738502860069275,0.70709627866745,0.4983949065208435,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7424044609069824,0.4236087799072265,0.4103579521179199,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6229972243309021,0.244956687092781,1.1491769552230835,284.9114990234375,284.95001220703125,300.4067077636719,291.82745361328125,298.7255554199219,297.2562255859375,284.91168212890625,1.0,0.7655512690544128,0.0,1.0,1.0,1.0,-3.721153974533081,1.73422110080719,1.9869327545166016,0.8960438966751099,0.8343255519866943,0.8343255519866943,0.0,361.1443481445313,367.0,65242.1484375,0.0,5229.58984375,1.0,278.2590637207031,282.7823181152344,294.8637390136719,299.07080078125,293.1499938964844,293.1499938964844,278.54998779296875,38396.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44721794128418,3.4472403526306152,7.929225489533565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2197265625,0.0,1335.98486328125,1895.4371337890625,0.0,4300.0,0.8622717261314392,1.0,0.0,3.0,1.0,0.0
18114900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7437241077423096,0.4272682666778564,0.3929872214794159,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8604646325111389,0.675112247467041,0.6461006999015808,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8738753199577332,0.7094077467918396,0.4998276233673095,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7417060732841492,0.423617422580719,0.4102692008018493,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6224125623703003,0.2449495196342468,1.148967742919922,285.0080261230469,284.95001220703125,300.39703369140625,291.8197937011719,298.72216796875,297.2583312988281,285.0074768066406,1.0,0.7662367820739746,0.0,1.0,1.0,1.0,-3.721101760864258,1.734210968017578,1.98689067363739,0.895961344242096,0.903028130531311,0.903028130531311,0.0,362.6481018066406,367.0,64516.1484375,0.0,5239.001953125,1.0,278.4967956542969,282.8999938964844,294.80487060546875,298.8630676269531,293.1499938964844,293.1499938964844,278.54998779296875,33946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976630806922911,1.0,0.0,0.0,3.499217748641968,3.499239921569824,8.170248406713654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3798828125,0.0,1357.0643310546875,1895.4371337890625,0.0,4280.265625,0.8716109395027161,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7431508302688599,0.4270212948322296,0.3928359448909759,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8596916198730469,0.6745914220809937,0.6456734538078308,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8742585778236389,0.7117522358894348,0.5015121102333069,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7412959337234497,0.4237008690834045,0.4103920757770538,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6220806837081909,0.2450136542320251,1.1494084596633911,284.9894104003906,284.95001220703125,300.387451171875,291.81219482421875,298.7191467285156,297.2610168457031,284.98846435546875,1.0,0.7670353055000305,0.0,1.0,1.0,1.0,-3.723109006881714,1.735182285308838,1.9879268407821653,0.8964551687240601,0.9067487120628356,0.9067487120628356,0.0,363.87152099609375,370.0,64623.6640625,0.0,5252.8056640625,1.0,278.54168701171875,282.8847351074219,294.8009948730469,298.9036865234375,293.1499938964844,293.1499938964844,278.25,33644.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965081214904784,1.0,0.0,0.0,3.5573277473449707,3.5573506355285645,8.44386136122921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.1171875,0.0,1415.3145751953125,1895.4371337890625,0.0,4270.484375,0.8825960159301758,1.0,0.0,3.0,1.0,0.0
18115020,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7411530017852783,0.4255515038967132,0.3918420374393463,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8572860956192017,0.6724882125854492,0.6440730094909668,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8740513920783997,0.7152620553970337,0.5042020678520203,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7397794723510742,0.4231696724891662,0.4101850986480713,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6208411455154419,0.2447023391723632,1.1491583585739136,284.911865234375,284.95001220703125,300.3685302734375,291.7972106933594,298.7079467773437,297.25665283203125,284.9120483398437,1.0,0.7684550285339355,0.0,1.0,1.0,1.0,-3.722682237625122,1.7349607944488523,1.987721562385559,0.8964194655418396,0.8326594233512878,0.8326594233512878,0.0,367.1829833984375,373.0,65102.90625,0.0,5272.5751953125,1.0,278.2591857910156,282.7856750488281,294.8356018066406,299.0331115722656,293.1499938964844,293.1499938964844,278.54998779296875,38388.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.437439680099488,3.437462091445923,7.884305546213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.337890625,0.0,1326.12109375,1895.4371337890625,0.0,4300.0,0.8601040244102478,1.0,0.0,3.0,1.0,0.0
18115080,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7411530017852783,0.4255515038967132,0.3918420374393463,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8572860956192017,0.6724882125854492,0.6440730094909668,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8740513920783997,0.7152620553970337,0.5042020678520203,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7397794723510742,0.4231696724891662,0.4101850986480713,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6208411455154419,0.2447023391723632,1.1491583585739136,284.911865234375,284.95001220703125,300.3685302734375,291.7972106933594,298.7079467773437,297.25665283203125,284.9120483398437,1.0,0.7684550285339355,0.0,1.0,1.0,1.0,-3.722682237625122,1.7349607944488523,1.987721562385559,0.8964194655418396,0.8326594233512878,0.8326594233512878,0.0,367.1829833984375,373.0,65102.90625,0.0,5272.5751953125,1.0,278.2591857910156,282.7856750488281,294.8356018066406,299.0331115722656,293.1499938964844,293.1499938964844,278.54998779296875,38388.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.437439680099488,3.437462091445923,7.884305546213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.337890625,0.0,1326.12109375,1895.4371337890625,0.0,4300.0,0.8601040244102478,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.739712655544281,0.4249958097934723,0.3912621140480041,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8554313778877258,0.6713134050369263,0.6428644061088562,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8744646906852722,0.7198964357376099,0.5073110461235046,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7386959195137024,0.4232373535633087,0.410202294588089,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6199368238449097,0.2447537183761596,1.1493812799453735,284.9898986816406,284.95001220703125,300.3500061035156,291.78253173828125,298.7018737792969,297.2613525390625,284.9892272949219,1.0,0.769921600818634,0.0,1.0,1.0,1.0,-3.724552154541016,1.7358794212341309,1.9886728525161743,0.8968153595924377,0.904988169670105,0.904988169670105,0.0,369.90673828125,376.0,64486.6171875,0.0,5295.54345703125,1.0,278.54071044921875,282.8883972167969,294.77301025390625,298.8665466308594,293.1499938964844,293.1499938964844,278.25,33717.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968833923339844,1.0,0.0,0.0,3.5458016395568848,3.5458242893218994,8.389231425098842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.146484375,0.0,1403.7144775390625,1895.4371337890625,0.0,4273.6640625,0.8803179860115051,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.739712655544281,0.4249958097934723,0.3912621140480041,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8554313778877258,0.6713134050369263,0.6428644061088562,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8744646906852722,0.7198964357376099,0.5073110461235046,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7386959195137024,0.4232373535633087,0.410202294588089,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6199368238449097,0.2447537183761596,1.1493812799453735,284.9898986816406,284.95001220703125,300.3500061035156,291.78253173828125,298.7018737792969,297.2613525390625,284.9892272949219,1.0,0.769921600818634,0.0,1.0,1.0,1.0,-3.724552154541016,1.7358794212341309,1.9886728525161743,0.8968153595924377,0.904988169670105,0.904988169670105,0.0,369.90673828125,376.0,64486.6171875,0.0,5295.54345703125,1.0,278.54071044921875,282.8883972167969,294.77301025390625,298.8665466308594,293.1499938964844,293.1499938964844,278.25,33717.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968833923339844,1.0,0.0,0.0,3.5458016395568848,3.5458242893218994,8.389231425098842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.146484375,0.0,1403.7144775390625,1895.4371337890625,0.0,4273.6640625,0.8803179860115051,1.0,0.0,3.0,1.0,0.0
18115260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7377581596374512,0.4235284924507141,0.390261173248291,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8530696034431458,0.6691771745681763,0.6412222981452942,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8742586970329285,0.723383903503418,0.5099786520004272,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7372051477432251,0.4226874411106109,0.4099719822406769,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6187023520469666,0.2444393634796142,1.1491026878356934,284.91217041015625,284.95001220703125,300.3318786621094,291.7681579589844,298.6910095214844,297.2569274902344,284.9123229980469,1.0,0.7713209986686707,0.0,1.0,1.0,1.0,-3.7239773273468018,1.7355871200561523,1.988390326499939,0.8967394828796387,0.8309620022773743,0.8309620022773743,0.0,373.2215881347656,379.0,64966.8359375,0.0,5314.89013671875,1.0,278.2592163085937,282.788818359375,294.8085021972656,298.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,38375.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4279441833496094,3.427966594696045,7.840807825232332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9853515625,0.0,1316.5579833984375,1895.4371337890625,0.0,4300.0,0.8579884171485901,1.0,0.0,3.0,1.0,0.0
18115320,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7377581596374512,0.4235284924507141,0.390261173248291,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8530696034431458,0.6691771745681763,0.6412222981452942,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8742586970329285,0.723383903503418,0.5099786520004272,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7372051477432251,0.4226874411106109,0.4099719822406769,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6187023520469666,0.2444393634796142,1.1491026878356934,284.91217041015625,284.95001220703125,300.3318786621094,291.7681579589844,298.6910095214844,297.2569274902344,284.9123229980469,1.0,0.7713209986686707,0.0,1.0,1.0,1.0,-3.7239773273468018,1.7355871200561523,1.988390326499939,0.8967394828796387,0.8309620022773743,0.8309620022773743,0.0,373.2215881347656,379.0,64966.8359375,0.0,5314.89013671875,1.0,278.2592163085937,282.788818359375,294.8085021972656,298.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,38375.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4279441833496094,3.427966594696045,7.840807825232332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9853515625,0.0,1316.5579833984375,1895.4371337890625,0.0,4300.0,0.8579884171485901,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7363458871841431,0.4229572415351867,0.3896736800670624,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8512426614761353,0.6679501533508301,0.6399727463722229,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8746526837348938,0.7279371023178101,0.5130502581596375,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7361353635787964,0.4227252900600433,0.409966379404068,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6177998781204224,0.2444849163293838,1.1493089199066162,284.9895324707031,284.95001220703125,300.3141174316406,291.75408935546875,298.68505859375,297.26123046875,284.9888610839844,1.0,0.7727670073509216,0.0,1.0,1.0,1.0,-3.725696563720703,1.7364331483840942,1.9892635345458984,0.8970968127250671,0.9027268886566162,0.9027268886566162,0.0,375.95159912109375,382.0,64354.43359375,0.0,5337.470703125,1.0,278.5406188964844,282.890869140625,294.7454528808594,298.8304748535156,293.1499938964844,293.1499938964844,278.25,33718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971710443496704,1.0,0.0,0.0,3.536444187164306,3.5364668369293213,8.345011224264454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.134765625,0.0,1393.9268798828125,1895.4371337890625,0.0,4276.10107421875,0.8782246112823486,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7363458871841431,0.4229572415351867,0.3896736800670624,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8512426614761353,0.6679501533508301,0.6399727463722229,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8746526837348938,0.7279371023178101,0.5130502581596375,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7361353635787964,0.4227252900600433,0.409966379404068,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6177998781204224,0.2444849163293838,1.1493089199066162,284.9895324707031,284.95001220703125,300.3141174316406,291.75408935546875,298.68505859375,297.26123046875,284.9888610839844,1.0,0.7727670073509216,0.0,1.0,1.0,1.0,-3.725696563720703,1.7364331483840942,1.9892635345458984,0.8970968127250671,0.9027268886566162,0.9027268886566162,0.0,375.95159912109375,382.0,64354.43359375,0.0,5337.470703125,1.0,278.5406188964844,282.890869140625,294.7454528808594,298.8304748535156,293.1499938964844,293.1499938964844,278.25,33718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971710443496704,1.0,0.0,0.0,3.536444187164306,3.5364668369293213,8.345011224264454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.134765625,0.0,1393.9268798828125,1895.4371337890625,0.0,4276.10107421875,0.8782246112823486,1.0,0.0,3.0,1.0,0.0
18115500,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7355446815490723,0.4222252368927002,0.3893120586872101,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8502421379089355,0.66688472032547,0.6392971873283386,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8747068047523499,0.7295993566513062,0.5144743323326111,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7355363965034485,0.4224621951580047,0.4099494516849518,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6173115372657776,0.2443554103374481,1.1495029926300049,284.8827514648437,284.95001220703125,300.3053894042969,291.7471618652344,298.6796569824219,297.2588195800781,284.88385009765625,1.0,0.773513913154602,0.0,1.0,1.0,1.0,-3.7263824939727774,1.7367497682571411,1.9896328449249268,0.897335946559906,0.8257308006286621,0.8257308006286621,0.0,377.4704284667969,382.0,65028.4609375,0.0,5349.20654296875,1.0,278.3011169433594,282.7644958496094,294.7879333496094,299.0237121582031,293.1499938964844,293.1499938964844,278.25,38522.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482306241989136,3.482329130172729,8.091466270343517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.732421875,0.0,1372.49072265625,1895.4371337890625,0.0,4300.0,0.867641806602478,1.0,0.0,3.0,1.0,0.0
18115560,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7344213128089905,0.4214710593223572,0.3886616826057434,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8489130139350891,0.6657554507255554,0.6382821202278137,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8743955492973328,0.7312597036361694,0.5156174898147583,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7346572279930115,0.4221366345882416,0.4097051918506622,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6165615916252136,0.2441633641719818,1.149012804031372,284.9140319824219,284.95001220703125,300.2967224121094,291.74029541015625,298.6741638183594,297.2560729980469,284.9144592285156,1.0,0.774137020111084,0.0,1.0,1.0,1.0,-3.7248713970184326,1.73602032661438,1.9888509511947632,0.8969559073448181,0.8302276730537415,0.8302276730537415,0.0,379.27935791015625,370.0,64807.88671875,0.0,5356.1396484375,1.0,278.2587890625,282.79412841796875,294.78277587890625,298.96051025390625,293.1499938964844,293.1499938964844,278.54998779296875,38496.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41530442237854,3.415326833724976,7.783091859892011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.15234375,0.0,1304.8736572265625,1895.4371337890625,0.0,4300.0,0.8554815649986267,1.0,0.0,3.0,1.0,0.0
18115620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7357317805290222,0.4209004938602447,0.3877886831760406,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8504220247268677,0.6644800901412964,0.636690080165863,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8783653378486633,0.7357167601585388,0.518385648727417,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7362990975379944,0.4221470355987549,0.4093781113624573,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.617976725101471,0.2442133277654647,1.1478437185287476,284.98760986328125,284.95001220703125,300.2796325683594,291.7267761230469,298.6683654785156,297.2601623535156,284.9869079589844,1.0,0.7715883851051331,0.0,1.0,1.0,1.0,-3.723432779312134,1.7353376150131226,1.9880951642990112,0.8965407609939575,0.8990084528923035,0.8990084528923035,0.0,374.61669921875,358.0,64178.48828125,0.0,5322.12353515625,1.0,278.54052734375,282.892578125,294.71856689453125,298.7933654785156,293.1499938964844,293.1499938964844,278.8500061035156,33782.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973742961883544,1.0,0.0,0.0,3.525285482406616,3.525307893753052,8.292431061818206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.439453125,0.0,1382.7655029296875,1895.4371337890625,0.0,4277.82177734375,0.8757538199424744,1.0,0.0,3.0,1.0,0.0
18115680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7357317805290222,0.4209004938602447,0.3877886831760406,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8504220247268677,0.6644800901412964,0.636690080165863,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8783653378486633,0.7357167601585388,0.518385648727417,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7362990975379944,0.4221470355987549,0.4093781113624573,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.617976725101471,0.2442133277654647,1.1478437185287476,284.98760986328125,284.95001220703125,300.2796325683594,291.7267761230469,298.6683654785156,297.2601623535156,284.9869079589844,1.0,0.7715883851051331,0.0,1.0,1.0,1.0,-3.723432779312134,1.7353376150131226,1.9880951642990112,0.8965407609939575,0.8990084528923035,0.8990084528923035,0.0,374.61669921875,358.0,64178.48828125,0.0,5322.12353515625,1.0,278.54052734375,282.892578125,294.71856689453125,298.7933654785156,293.1499938964844,293.1499938964844,278.8500061035156,33782.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973742961883544,1.0,0.0,0.0,3.525285482406616,3.525307893753052,8.292431061818206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.439453125,0.0,1382.7655029296875,1895.4371337890625,0.0,4277.82177734375,0.8757538199424744,1.0,0.0,3.0,1.0,0.0
18115740,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7389366626739502,0.4205655753612518,0.3871345520019531,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8541916012763977,0.6635045409202576,0.6353935599327087,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8847853541374207,0.7403900027275085,0.5213355422019958,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7398261427879333,0.4224204123020172,0.4092485010623932,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6210231184959412,0.2445212304592132,1.1473559141159058,285.03271484375,284.95001220703125,300.26287841796875,291.7134704589844,298.66375732421875,297.2662048339844,285.0303649902344,1.0,0.767641007900238,0.0,1.0,1.0,1.0,-3.723891019821167,1.7355632781982422,1.9883277416229248,0.896635115146637,0.988561511039734,0.988561511039734,0.0,365.862060546875,346.0,63812.44921875,0.0,5267.8115234375,1.0,278.8412475585937,282.9598083496094,294.7038269042969,298.73785400390625,293.1499938964844,293.1499938964844,278.54998779296875,31535.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929578304290771,1.0,0.0,0.0,3.706885814666748,3.706909656524658,9.16878320822434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.283203125,0.0,1563.457275390625,1895.4371337890625,0.0,4240.30029296875,0.9148440361022948,1.0,0.0,3.0,1.0,0.0
18115800,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7389366626739502,0.4205655753612518,0.3871345520019531,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8541916012763977,0.6635045409202576,0.6353935599327087,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8847853541374207,0.7403900027275085,0.5213355422019958,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7398261427879333,0.4224204123020172,0.4092485010623932,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6210231184959412,0.2445212304592132,1.1473559141159058,285.03271484375,284.95001220703125,300.26287841796875,291.7134704589844,298.66375732421875,297.2662048339844,285.0303649902344,1.0,0.767641007900238,0.0,1.0,1.0,1.0,-3.723891019821167,1.7355632781982422,1.9883277416229248,0.896635115146637,0.988561511039734,0.988561511039734,0.0,365.862060546875,346.0,63812.44921875,0.0,5267.8115234375,1.0,278.8412475585937,282.9598083496094,294.7038269042969,298.73785400390625,293.1499938964844,293.1499938964844,278.54998779296875,31535.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929578304290771,1.0,0.0,0.0,3.706885814666748,3.706909656524658,9.16878320822434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.283203125,0.0,1563.457275390625,1895.4371337890625,0.0,4240.30029296875,0.9148440361022948,1.0,0.0,3.0,1.0,0.0
18115860,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7419229745864868,0.4188606142997741,0.3855673372745514,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.85791015625,0.6610032916069031,0.6330649852752686,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8911249041557312,0.7433062195777893,0.5233591198921204,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7433155179023743,0.4216815233230591,0.4084533452987671,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.623977780342102,0.2442072182893753,1.145081639289856,284.8911437988281,284.95001220703125,300.246337890625,291.70037841796875,298.6517028808594,297.2582397460937,284.8921203613281,1.0,0.7625821828842163,0.0,1.0,1.0,1.0,-3.717958927154541,1.732681155204773,1.985277771949768,0.8952297568321228,0.8754405379295349,0.8754405379295349,0.0,356.3975524902344,334.0,64600.265625,0.0,5189.8623046875,1.0,278.5567932128906,282.7953796386719,294.74566650390625,298.9083557128906,293.1499938964844,293.1499938964844,278.8500061035156,37913.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641393661499024,3.641417980194092,8.847662797961675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9033203125,0.0,1537.8980712890625,1895.4371337890625,0.0,4300.0,0.9045382142066956,1.0,0.0,3.0,1.0,0.0
18115920,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7419229745864868,0.4188606142997741,0.3855673372745514,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.85791015625,0.6610032916069031,0.6330649852752686,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8911249041557312,0.7433062195777893,0.5233591198921204,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7433155179023743,0.4216815233230591,0.4084533452987671,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.623977780342102,0.2442072182893753,1.145081639289856,284.8911437988281,284.95001220703125,300.246337890625,291.70037841796875,298.6517028808594,297.2582397460937,284.8921203613281,1.0,0.7625821828842163,0.0,1.0,1.0,1.0,-3.717958927154541,1.732681155204773,1.985277771949768,0.8952297568321228,0.8754405379295349,0.8754405379295349,0.0,356.3975524902344,334.0,64600.265625,0.0,5189.8623046875,1.0,278.5567932128906,282.7953796386719,294.74566650390625,298.9083557128906,293.1499938964844,293.1499938964844,278.8500061035156,37913.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641393661499024,3.641417980194092,8.847662797961675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9033203125,0.0,1537.8980712890625,1895.4371337890625,0.0,4300.0,0.9045382142066956,1.0,0.0,3.0,1.0,0.0
18115980,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7461013197898865,0.4183343648910522,0.3843839764595032,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8629232048988342,0.6596483588218689,0.6310254335403442,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8989900350570679,0.7477512955665588,0.5258170962333679,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7478535175323486,0.4216677546501159,0.4077754616737366,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6276797652244568,0.2443098574876785,1.1427545547485352,284.9891662597656,284.95001220703125,300.23004150390625,291.6874694824219,298.6463317871094,297.262451171875,284.98834228515625,1.0,0.7569851875305176,0.0,1.0,1.0,1.0,-3.713411331176758,1.730519413948059,1.9828919172286987,0.8939307928085327,0.955553948879242,0.955553948879242,0.0,345.2772216796875,322.0,63759.96875,0.0,5105.7783203125,1.0,278.8422546386719,282.9204406738281,294.6782531738281,298.7254333496094,293.1499938964844,293.1499938964844,278.54998779296875,33778.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967103004455566,1.0,0.0,0.0,3.737634897232056,3.737659454345703,9.321526590611028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4228515625,0.0,1615.8482666015625,1895.4371337890625,0.0,4272.19775390625,0.9234509468078612,1.0,0.0,3.0,1.0,0.0
18116040,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7461013197898865,0.4183343648910522,0.3843839764595032,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8629232048988342,0.6596483588218689,0.6310254335403442,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8989900350570679,0.7477512955665588,0.5258170962333679,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7478535175323486,0.4216677546501159,0.4077754616737366,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6276797652244568,0.2443098574876785,1.1427545547485352,284.9891662597656,284.95001220703125,300.23004150390625,291.6874694824219,298.6463317871094,297.262451171875,284.98834228515625,1.0,0.7569851875305176,0.0,1.0,1.0,1.0,-3.713411331176758,1.730519413948059,1.9828919172286987,0.8939307928085327,0.955553948879242,0.955553948879242,0.0,345.2772216796875,322.0,63759.96875,0.0,5105.7783203125,1.0,278.8422546386719,282.9204406738281,294.6782531738281,298.7254333496094,293.1499938964844,293.1499938964844,278.54998779296875,33778.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967103004455566,1.0,0.0,0.0,3.737634897232056,3.737659454345703,9.321526590611028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4228515625,0.0,1615.8482666015625,1895.4371337890625,0.0,4272.19775390625,0.9234509468078612,1.0,0.0,3.0,1.0,0.0
18116100,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.748430073261261,0.4176839292049408,0.3838366270065307,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8657200336456299,0.6585952043533325,0.6300844550132751,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9031962156295776,0.749419629573822,0.5270548462867737,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7503831386566162,0.4214341938495636,0.4075062870979309,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6297445893287659,0.2442533820867538,1.1419246196746826,284.86724853515625,284.95001220703125,300.22198486328125,291.6810913085937,298.6415405273437,297.2606201171875,284.8662414550781,1.0,0.7541481852531433,0.0,1.0,1.0,1.0,-3.711794376373291,1.7297279834747314,1.98206639289856,0.8935737013816833,0.8666372299194336,0.8666372299194336,0.0,339.5373229980469,322.0,64582.06640625,0.0,5064.58984375,1.0,278.5958251953125,282.7755432128906,294.7215270996094,298.9250183105469,293.1499938964844,293.1499938964844,278.54998779296875,38002.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6965606212615967,3.6965854167938232,9.117777040046348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.34375,0.0,1600.7601318359375,1895.4371337890625,0.0,4300.0,0.915029525756836,1.0,0.0,3.0,1.0,0.0
18116160,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.750441312789917,0.4169535636901855,0.3829587996006012,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8682059049606323,0.6574205160140991,0.628765344619751,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9071650505065918,0.7510144114494324,0.5279598832130432,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7526566386222839,0.4211021065711975,0.4069864749908447,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6315836906433105,0.2441153675317764,1.1403690576553345,284.8941955566406,284.95001220703125,300.2139587402344,291.6747436523437,298.6362609863281,297.2578430175781,284.8955993652344,1.0,0.7511364817619324,0.0,1.0,1.0,1.0,-3.707744836807251,1.7277743816375732,1.9799704551696773,0.8925474286079407,0.8610445857048035,0.8610445857048035,0.0,334.0685729980469,310.0,64243.23828125,0.0,5018.02880859375,1.0,278.5570068359375,282.8056640625,294.7158203125,298.8561096191406,293.1499938964844,293.1499938964844,278.8500061035156,39079.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612085103988648,3.612109422683716,8.705811751497095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4345703125,0.0,1514.1937255859375,1895.4371337890625,0.0,4300.0,0.8993070721626282,1.0,0.0,3.0,1.0,0.0
18116220,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7559457421302795,0.4166728258132934,0.3820051252841949,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8747320175170898,0.6563273668289185,0.62697434425354,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9174407720565796,0.7557035088539124,0.5306026339530945,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7585203051567078,0.4212873876094818,0.4064786732196808,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6362959146499634,0.244396686553955,1.1386815309524536,284.9940185546875,284.95001220703125,300.19805908203125,291.6621398925781,298.6323547363281,297.264404296875,284.99334716796875,1.0,0.7452380657196045,0.0,1.0,1.0,1.0,-3.704969882965088,1.7264634370803833,1.9785064458847048,0.8917155861854553,0.9451482892036438,0.9451482892036438,0.0,321.96484375,298.0,63438.97265625,0.0,4933.30224609375,1.0,278.842041015625,282.9314880371094,294.6494140625,298.6749267578125,293.1499938964844,293.1499938964844,278.54998779296875,33927.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962238073349,1.0,0.0,0.0,3.708394765853882,3.70841908454895,9.176249591291707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.4072265625,0.0,1583.35546875,1895.4371337890625,0.0,4268.0732421875,0.9170479774475098,1.0,0.0,3.0,1.0,0.0
18116280,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7559457421302795,0.4166728258132934,0.3820051252841949,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8747320175170898,0.6563273668289185,0.62697434425354,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9174407720565796,0.7557035088539124,0.5306026339530945,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7585203051567078,0.4212873876094818,0.4064786732196808,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6362959146499634,0.244396686553955,1.1386815309524536,284.9940185546875,284.95001220703125,300.19805908203125,291.6621398925781,298.6323547363281,297.264404296875,284.99334716796875,1.0,0.7452380657196045,0.0,1.0,1.0,1.0,-3.704969882965088,1.7264634370803833,1.9785064458847048,0.8917155861854553,0.9451482892036438,0.9451482892036438,0.0,321.96484375,298.0,63438.97265625,0.0,4933.30224609375,1.0,278.842041015625,282.9314880371094,294.6494140625,298.6749267578125,293.1499938964844,293.1499938964844,278.54998779296875,33927.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962238073349,1.0,0.0,0.0,3.708394765853882,3.70841908454895,9.176249591291707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.4072265625,0.0,1583.35546875,1895.4371337890625,0.0,4268.0732421875,0.9170479774475098,1.0,0.0,3.0,1.0,0.0
18116340,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7613392472267151,0.4154240489006042,0.3806876242160797,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8812103867530823,0.6542532444000244,0.6248430013656616,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9279221296310424,0.7590610980987549,0.5328034162521362,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7644127011299133,0.4208369553089142,0.4057886302471161,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6410782933235168,0.2443302720785141,1.1368160247802734,284.90155029296875,284.95001220703125,300.1822814941406,291.6496276855469,298.6224975585937,297.2598876953125,284.9022827148437,1.0,0.7392623424530029,0.0,1.0,1.0,1.0,-3.7004024982452393,1.72424578666687,1.9761567115783687,0.8906216621398926,0.8569620847702026,0.8569620847702026,0.0,310.3611145019531,286.0,63948.90625,0.0,4846.673828125,1.0,278.55792236328125,282.818115234375,294.6858825683594,298.806640625,293.1499938964844,293.1499938964844,278.8500061035156,38813.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5867302417755127,3.586754083633423,8.584019610680116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6591796875,0.0,1484.5965576171875,1895.4371337890625,0.0,4300.0,0.8934757113456726,1.0,0.0,3.0,1.0,0.0
18116400,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7613392472267151,0.4154240489006042,0.3806876242160797,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8812103867530823,0.6542532444000244,0.6248430013656616,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9279221296310424,0.7590610980987549,0.5328034162521362,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7644127011299133,0.4208369553089142,0.4057886302471161,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6410782933235168,0.2443302720785141,1.1368160247802734,284.90155029296875,284.95001220703125,300.1822814941406,291.6496276855469,298.6224975585937,297.2598876953125,284.9022827148437,1.0,0.7392623424530029,0.0,1.0,1.0,1.0,-3.7004024982452393,1.72424578666687,1.9761567115783687,0.8906216621398926,0.8569620847702026,0.8569620847702026,0.0,310.3611145019531,286.0,63948.90625,0.0,4846.673828125,1.0,278.55792236328125,282.818115234375,294.6858825683594,298.806640625,293.1499938964844,293.1499938964844,278.8500061035156,38813.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5867302417755127,3.586754083633423,8.584019610680116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6591796875,0.0,1484.5965576171875,1895.4371337890625,0.0,4300.0,0.8934757113456726,1.0,0.0,3.0,1.0,0.0
18116460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7679259777069092,0.4151851534843445,0.3797918856143951,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8889328837394714,0.6532148122787476,0.6231335401535034,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9399468898773192,0.7637547254562378,0.5354671478271484,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7713898420333862,0.4210625290870666,0.4053347706794739,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6467404365539551,0.2446846663951873,1.135501742362976,284.99664306640625,284.95001220703125,300.1666259765625,291.63720703125,298.6188659667969,297.26678466796875,284.99591064453125,1.0,0.7332995533943176,0.0,1.0,1.0,1.0,-3.698335886001587,1.7232723236083984,1.975063681602478,0.8899888396263123,0.9408687353134156,0.9408687353134156,0.0,298.1156311035156,274.0,63179.078125,0.0,4763.3671875,1.0,278.84185791015625,282.9390869140625,294.62310791015625,298.6307983398437,293.1499938964844,293.1499938964844,278.54998779296875,33800.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957109093666076,1.0,0.0,0.0,3.6863350868225098,3.686359167098999,9.067402970686088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3837890625,0.0,1557.3487548828125,1895.4371337890625,0.0,4263.72119140625,0.9119947552680968,1.0,0.0,3.0,1.0,0.0
