time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7679259777069092,0.4151851534843445,0.3797918856143951,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8889328837394714,0.6532148122787476,0.6231335401535034,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9399468898773192,0.7637547254562378,0.5354671478271484,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7713898420333862,0.4210625290870666,0.4053347706794739,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6467404365539551,0.2446846663951873,1.135501742362976,284.99664306640625,284.95001220703125,300.1666259765625,291.63720703125,298.6188659667969,297.26678466796875,284.99591064453125,1.0,0.7332995533943176,0.0,1.0,1.0,1.0,-3.698335886001587,1.7232723236083984,1.975063681602478,0.8899888396263123,0.9408687353134156,0.9408687353134156,0.0,298.1156311035156,274.0,63179.078125,0.0,4763.3671875,1.0,278.84185791015625,282.9390869140625,294.62310791015625,298.6307983398437,293.1499938964844,293.1499938964844,278.54998779296875,33800.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957109093666076,1.0,0.0,0.0,3.6863350868225098,3.686359167098999,9.067402970686088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3837890625,0.0,1557.3487548828125,1895.4371337890625,0.0,4263.72119140625,0.9119947552680968,1.0,0.0,3.0,1.0,0.0
18116580,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7743543386459351,0.413968026638031,0.3784995079040527,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8965279459953308,0.6511741280555725,0.6210281848907471,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.951380968093872,0.7670914530754089,0.5376523733139038,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7783443331718445,0.4206288754940033,0.4046604931354522,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6524874567985535,0.2446644157171249,1.1338517665863037,284.9037170410156,284.95001220703125,300.1510314941406,291.6248779296875,298.6087646484375,297.2616577148437,284.9043273925781,1.0,0.7272650003433228,0.0,1.0,1.0,1.0,-3.694089651107788,1.7212074995040894,1.9728822708129885,0.8889843821525574,0.8540468811988831,0.8540468811988831,0.0,286.4847106933594,262.0,63698.08203125,0.0,4677.83544921875,1.0,278.5580749511719,282.8251342773437,294.6590576171875,298.76385498046875,293.1499938964844,293.1499938964844,278.8500061035156,38723.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5671095848083496,3.5671331882476807,8.490362120028294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0498046875,0.0,1462.8006591796875,1895.4371337890625,0.0,4300.0,0.8890566229820251,1.0,0.0,3.0,1.0,0.0
18116640,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7743543386459351,0.413968026638031,0.3784995079040527,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8965279459953308,0.6511741280555725,0.6210281848907471,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.951380968093872,0.7670914530754089,0.5376523733139038,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7783443331718445,0.4206288754940033,0.4046604931354522,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6524874567985535,0.2446644157171249,1.1338517665863037,284.9037170410156,284.95001220703125,300.1510314941406,291.6248779296875,298.6087646484375,297.2616577148437,284.9043273925781,1.0,0.7272650003433228,0.0,1.0,1.0,1.0,-3.694089651107788,1.7212074995040894,1.9728822708129885,0.8889843821525574,0.8540468811988831,0.8540468811988831,0.0,286.4847106933594,262.0,63698.08203125,0.0,4677.83544921875,1.0,278.5580749511719,282.8251342773437,294.6590576171875,298.76385498046875,293.1499938964844,293.1499938964844,278.8500061035156,38723.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5671095848083496,3.5671331882476807,8.490362120028294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0498046875,0.0,1462.8006591796875,1895.4371337890625,0.0,4300.0,0.8890566229820251,1.0,0.0,3.0,1.0,0.0
18116700,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7778955101966858,0.4138073921203613,0.3779001235961914,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9006600975990295,0.6505982875823975,0.6200026869773865,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.957299530506134,0.7693856358528137,0.5388164520263672,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7821142673492432,0.4206872582435608,0.4043128192424774,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6556078791618347,0.2448076158761978,1.1328909397125244,285.0094909667969,284.95001220703125,300.14324951171875,291.61871337890625,298.60662841796875,297.264404296875,285.0098571777344,1.0,0.7241913676261902,0.0,1.0,1.0,1.0,-3.691953659057617,1.72019362449646,1.971759915351868,0.8883640170097351,0.9276663661003112,0.9276663661003112,0.0,280.5333251953125,262.0,62864.6328125,0.0,4634.2626953125,1.0,278.7997131347656,282.9538269042969,294.59912109375,298.5502319335937,293.1499938964844,293.1499938964844,278.8500061035156,34280.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969519972801208,1.0,0.0,0.0,3.612437248229981,3.612460613250733,8.70750852755009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6708984375,0.0,1479.04150390625,1895.4371337890625,0.0,4274.24560546875,0.8971705436706543,1.0,0.0,3.0,1.0,0.0
18116760,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7821401357650757,0.4137425124645233,0.37761390209198,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.905559778213501,0.6501443982124329,0.6193274855613708,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9638013243675232,0.7717603445053101,0.5402936339378357,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7865312695503235,0.4208547472953796,0.4042069315910339,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6593037843704224,0.2450476735830307,1.1326749324798584,284.995849609375,284.95001220703125,300.135498046875,291.6125793457031,298.6051025390625,297.268310546875,284.9947509765625,1.0,0.7212406396865845,0.0,1.0,1.0,1.0,-3.692184686660767,1.7203102111816406,1.971874475479126,0.8883994817733765,0.9363938570022584,0.9363938570022584,0.0,274.246337890625,250.0,62950.2734375,0.0,4595.26171875,1.0,278.8427124023437,282.9425964355469,294.59686279296875,298.5897827148437,293.1499938964844,293.1499938964844,278.54998779296875,33689.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953444600105286,1.0,0.0,0.0,3.671076059341431,3.671099901199341,8.992491871140373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.5126953125,0.0,1539.356689453125,1895.4371337890625,0.0,4260.60986328125,0.9081965684890748,1.0,0.0,3.0,1.0,0.0
18116820,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7898262739181519,0.4125544130802154,0.376348078250885,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.91516375541687,0.6481260061264038,0.6172432899475098,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.975161910057068,0.7750727534294128,0.5424657464027405,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7947407364845276,0.4204291999340057,0.4035402834415436,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6662974953651428,0.2450571209192276,1.131158471107483,284.9046325683594,284.95001220703125,300.1199951171875,291.60028076171875,298.594970703125,297.2630615234375,284.9052124023437,1.0,0.7151448726654053,0.0,1.0,1.0,1.0,-3.688149929046631,1.7183454036712646,1.9698045253753664,0.8874568343162537,0.8510025143623352,0.8510025143623352,0.0,262.61114501953125,238.0,63463.046875,0.0,4510.62353515625,1.0,278.5582275390625,282.8307189941406,294.6329345703125,298.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5495121479034424,3.549535751342773,8.406798315263586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.970703125,0.0,1443.8310546875,1895.4371337890625,0.0,4300.0,0.8851446509361267,1.0,0.0,3.0,1.0,0.0
18116880,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7898262739181519,0.4125544130802154,0.376348078250885,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.91516375541687,0.6481260061264038,0.6172432899475098,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.975161910057068,0.7750727534294128,0.5424657464027405,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7947407364845276,0.4204291999340057,0.4035402834415436,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6662974953651428,0.2450571209192276,1.131158471107483,284.9046325683594,284.95001220703125,300.1199951171875,291.60028076171875,298.594970703125,297.2630615234375,284.9052124023437,1.0,0.7151448726654053,0.0,1.0,1.0,1.0,-3.688149929046631,1.7183454036712646,1.9698045253753664,0.8874568343162537,0.8510025143623352,0.8510025143623352,0.0,262.61114501953125,238.0,63463.046875,0.0,4510.62353515625,1.0,278.5582275390625,282.8307189941406,294.6329345703125,298.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5495121479034424,3.549535751342773,8.406798315263586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.970703125,0.0,1443.8310546875,1895.4371337890625,0.0,4300.0,0.8851446509361267,1.0,0.0,3.0,1.0,0.0
18116940,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7990943193435669,0.4123441874980926,0.3754872381687164,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9271171689033508,0.6471043229103088,0.6155621409416199,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9870163202285768,0.7797154784202576,0.5450982451438904,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8043841123580933,0.4206568002700805,0.4030956327915191,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6746134757995605,0.2454653233289718,1.13011372089386,284.9953918457031,284.95001220703125,300.1044616699219,291.5879821777344,298.5911560058594,297.2694702148437,284.9945983886719,1.0,0.7090603709220886,0.0,1.0,1.0,1.0,-3.686457872390747,1.717548131942749,1.9689096212387085,0.8869375586509705,0.9323207139968872,0.9323207139968872,0.0,250.36767578125,226.0,62729.5546875,0.0,4428.822265625,1.0,278.84161376953125,282.94683837890625,294.57244873046875,298.55059814453125,293.1499938964844,293.1499938964844,278.54998779296875,33741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951425790786744,1.0,0.0,0.0,3.653085947036743,3.653109550476074,8.90457272362255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9287109375,0.0,1519.688720703125,1895.4371337890625,0.0,4258.89501953125,0.9044076800346376,1.0,0.0,3.0,1.0,0.0
18117000,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7990943193435669,0.4123441874980926,0.3754872381687164,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9271171689033508,0.6471043229103088,0.6155621409416199,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9870163202285768,0.7797154784202576,0.5450982451438904,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8043841123580933,0.4206568002700805,0.4030956327915191,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6746134757995605,0.2454653233289718,1.13011372089386,284.9953918457031,284.95001220703125,300.1044616699219,291.5879821777344,298.5911560058594,297.2694702148437,284.9945983886719,1.0,0.7090603709220886,0.0,1.0,1.0,1.0,-3.686457872390747,1.717548131942749,1.9689096212387085,0.8869375586509705,0.9323207139968872,0.9323207139968872,0.0,250.36767578125,226.0,62729.5546875,0.0,4428.822265625,1.0,278.84161376953125,282.94683837890625,294.57244873046875,298.55059814453125,293.1499938964844,293.1499938964844,278.54998779296875,33741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951425790786744,1.0,0.0,0.0,3.653085947036743,3.653109550476074,8.90457272362255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9287109375,0.0,1519.688720703125,1895.4371337890625,0.0,4258.89501953125,0.9044076800346376,1.0,0.0,3.0,1.0,0.0
18117060,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8082526922225952,0.4111875295639038,0.3742371499538421,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9391904473304749,0.6451116800308228,0.6134880781173706,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9974621534347534,0.7830063700675964,0.5472446084022522,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8138067722320557,0.420242041349411,0.4024302363395691,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6831634640693665,0.2455022186040878,1.1286981105804443,284.9054260253906,284.95001220703125,300.0888977050781,291.5756530761719,298.5809936523437,297.26416015625,284.90594482421875,1.0,0.7029001116752625,0.0,1.0,1.0,1.0,-3.6825456619262695,1.7156418561935425,1.966903805732727,0.8860278129577637,0.8479470610618591,0.8479470610618591,0.0,238.7400054931641,214.0,63235.3359375,0.0,4344.8779296875,1.0,278.558349609375,282.8360595703125,294.6070251464844,298.6825866699219,293.1499938964844,293.1499938964844,278.8500061035156,38680.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53254771232605,3.5325710773468018,8.326632041644189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6787109375,0.0,1425.7908935546875,1895.4371337890625,0.0,4300.0,0.8813756704330444,1.0,0.0,3.0,1.0,0.0
18117120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8082526922225952,0.4111875295639038,0.3742371499538421,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9391904473304749,0.6451116800308228,0.6134880781173706,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9974621534347534,0.7830063700675964,0.5472446084022522,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8138067722320557,0.420242041349411,0.4024302363395691,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6831634640693665,0.2455022186040878,1.1286981105804443,284.9054260253906,284.95001220703125,300.0888977050781,291.5756530761719,298.5809936523437,297.26416015625,284.90594482421875,1.0,0.7029001116752625,0.0,1.0,1.0,1.0,-3.6825456619262695,1.7156418561935425,1.966903805732727,0.8860278129577637,0.8479470610618591,0.8479470610618591,0.0,238.7400054931641,214.0,63235.3359375,0.0,4344.8779296875,1.0,278.558349609375,282.8360595703125,294.6070251464844,298.6825866699219,293.1499938964844,293.1499938964844,278.8500061035156,38680.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53254771232605,3.5325710773468018,8.326632041644189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6787109375,0.0,1425.7908935546875,1895.4371337890625,0.0,4300.0,0.8813756704330444,1.0,0.0,3.0,1.0,0.0
18117180,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8159130215644836,0.4109164774417877,0.3734744787216186,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9493345022201538,0.644023060798645,0.611907958984375,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.7889525890350342,0.5362194180488586,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8216130137443542,0.4204035401344299,0.4020803272724151,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6906579732894897,0.2458733022212982,1.1281932592391968,284.9882507324219,284.95001220703125,300.0732727050781,291.5632629394531,298.5793762207031,297.2752685546875,284.9869384765625,1.0,0.6957432627677917,0.0,1.0,1.0,1.0,-3.6653881072998047,1.7072588205337524,1.958129286766052,0.8821311593055725,0.9220962524414062,0.9220962524414062,0.0,228.9114532470703,202.0,62329.7734375,0.0,4236.66357421875,1.0,278.8414306640625,282.9466857910156,294.5460510253906,298.5039978027344,293.1499938964844,293.1499938964844,278.54998779296875,33972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947607517242432,1.0,0.0,0.0,3.6303670406341553,3.6303904056549072,8.794159498393128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.5966796875,0.0,1496.3497314453125,1895.4371337890625,0.0,4255.650390625,0.899469256401062,1.0,0.0,3.0,1.0,0.0
18117240,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8159130215644836,0.4109164774417877,0.3734744787216186,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9493345022201538,0.644023060798645,0.611907958984375,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.7889525890350342,0.5362194180488586,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8216130137443542,0.4204035401344299,0.4020803272724151,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6906579732894897,0.2458733022212982,1.1281932592391968,284.9882507324219,284.95001220703125,300.0732727050781,291.5632629394531,298.5793762207031,297.2752685546875,284.9869384765625,1.0,0.6957432627677917,0.0,1.0,1.0,1.0,-3.6653881072998047,1.7072588205337524,1.958129286766052,0.8821311593055725,0.9220962524414062,0.9220962524414062,0.0,228.9114532470703,202.0,62329.7734375,0.0,4236.66357421875,1.0,278.8414306640625,282.9466857910156,294.5460510253906,298.5039978027344,293.1499938964844,293.1499938964844,278.54998779296875,33972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947607517242432,1.0,0.0,0.0,3.6303670406341553,3.6303904056549072,8.794159498393128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.5966796875,0.0,1496.3497314453125,1895.4371337890625,0.0,4255.650390625,0.899469256401062,1.0,0.0,3.0,1.0,0.0
18117300,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8197002410888672,0.4103274345397949,0.3730252683162689,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.954370617866516,0.6430151462554932,0.6110599040985107,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.7927883267402649,0.5277761816978455,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.825557291507721,0.4201837480068207,0.4018819332122803,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6945328116416931,0.2459085136651992,1.1280122995376587,284.8693542480469,284.95001220703125,300.0654296875,291.5570678710937,298.5793151855469,297.2822570800781,284.8695373535156,1.0,0.6917529702186584,0.0,1.0,1.0,1.0,-3.653285503387451,1.7014814615249634,1.951804041862488,0.8787454962730408,0.8346059322357178,0.8346059322357178,0.0,223.90419006347656,202.0,62876.39453125,0.0,4172.7978515625,1.0,278.5989685058594,282.81121826171875,294.5868225097656,298.6898803710937,293.1499938964844,293.1499938964844,278.54998779296875,38980.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5686402320861816,3.568664073944092,8.497650014760438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.8349609375,0.0,1466.326416015625,1895.4371337890625,0.0,4300.0,0.8869577646255493,1.0,0.0,3.0,1.0,0.0
18117360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8232643604278564,0.4097223281860351,0.3722742795944214,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9591162204742432,0.6419536471366882,0.6098619103431702,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7970882058143616,0.5194517374038696,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8293567895889282,0.4198978841304779,0.4014339745044708,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6982783079147339,0.2458997219800949,1.1271491050720217,284.9002685546875,284.95001220703125,300.0575561523437,291.5508117675781,298.5799865722656,297.2906494140625,284.9010009765625,1.0,0.6874803900718689,0.0,1.0,1.0,1.0,-3.639350414276123,1.6947568655014038,1.9445936679840088,0.8751712441444397,0.833827018737793,0.833827018737793,0.0,218.9634704589844,205.0,62434.47265625,0.0,4104.97314453125,1.0,278.5580749511719,282.8458557128906,294.5716857910156,298.6054077148437,293.1499938964844,293.1499938964844,278.8500061035156,39427.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479196310043335,3.479219436645508,8.07702065230842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2421875,0.0,1375.755859375,1895.4371337890625,0.0,4300.0,0.8702800869941711,1.0,0.0,3.0,1.0,0.0
18117420,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8276249766349792,0.4095651507377624,0.3717389106750488,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9644750952720642,0.6409290432929993,0.6084704399108887,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.807105302810669,0.5099649429321289,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8340035676956177,0.4200854301452636,0.4012430608272552,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.70302814245224,0.246428370475769,1.1279528141021729,284.9866638183594,284.95001220703125,300.04168701171875,291.5382385253906,298.58819580078125,297.3200988769531,284.9860534667969,1.0,0.6834809184074402,0.0,1.0,1.0,1.0,-3.6263277530670166,1.688533067703247,1.9377946853637693,0.8715415596961975,0.9071256518363952,0.9071256518363952,0.0,213.5330352783203,208.0,61598.02734375,0.0,4037.01953125,1.0,278.84100341796875,282.95947265625,294.5126342773437,298.42022705078125,293.1499938964844,293.1499938964844,278.54998779296875,34099.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992140293121338,1.0,0.0,0.0,3.575172185897827,3.575195074081421,8.528785997441446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6162109375,0.0,1437.570556640625,1895.4371337890625,0.0,4233.32568359375,0.8871883749961853,1.0,0.0,3.0,1.0,0.0
18117480,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8276249766349792,0.4095651507377624,0.3717389106750488,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9644750952720642,0.6409290432929993,0.6084704399108887,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.807105302810669,0.5099649429321289,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8340035676956177,0.4200854301452636,0.4012430608272552,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.70302814245224,0.246428370475769,1.1279528141021729,284.9866638183594,284.95001220703125,300.04168701171875,291.5382385253906,298.58819580078125,297.3200988769531,284.9860534667969,1.0,0.6834809184074402,0.0,1.0,1.0,1.0,-3.6263277530670166,1.688533067703247,1.9377946853637693,0.8715415596961975,0.9071256518363952,0.9071256518363952,0.0,213.5330352783203,208.0,61598.02734375,0.0,4037.01953125,1.0,278.84100341796875,282.95947265625,294.5126342773437,298.42022705078125,293.1499938964844,293.1499938964844,278.54998779296875,34099.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992140293121338,1.0,0.0,0.0,3.575172185897827,3.575195074081421,8.528785997441446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6162109375,0.0,1437.570556640625,1895.4371337890625,0.0,4233.32568359375,0.8871883749961853,1.0,0.0,3.0,1.0,0.0
18117540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8287452459335327,0.408531904220581,0.3709389269351959,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9657175540924072,0.6390265822410583,0.6068330407142639,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.8149773478507996,0.5066558718681335,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8355098962783813,0.419676661491394,0.4009503126144409,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7048824429512024,0.2466261535882949,1.1290329694747925,284.9102783203125,284.95001220703125,300.0256652832031,291.5255432128906,298.58648681640625,297.3310546875,284.9105529785156,1.0,0.6818519234657288,0.0,1.0,1.0,1.0,-3.62035870552063,1.6856567859649658,1.934701919555664,0.8699837327003479,0.831596314907074,0.831596314907074,0.0,211.5982208251953,226.0,62016.3203125,0.0,4009.44189453125,1.0,278.5590515136719,282.8633117675781,294.5409240722656,298.5420837402344,293.1499938964844,293.1499938964844,278.8500061035156,38718.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987464547157288,1.0,0.0,0.0,3.4433834552764893,3.443405866622925,7.911595503173885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.607421875,0.0,1334.4071044921875,1895.4371337890625,0.0,4289.423828125,0.8617677092552185,1.0,0.0,3.0,1.0,0.0
18117600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8287452459335327,0.408531904220581,0.3709389269351959,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9657175540924072,0.6390265822410583,0.6068330407142639,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.8149773478507996,0.5066558718681335,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8355098962783813,0.419676661491394,0.4009503126144409,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7048824429512024,0.2466261535882949,1.1290329694747925,284.9102783203125,284.95001220703125,300.0256652832031,291.5255432128906,298.58648681640625,297.3310546875,284.9105529785156,1.0,0.6818519234657288,0.0,1.0,1.0,1.0,-3.62035870552063,1.6856567859649658,1.934701919555664,0.8699837327003479,0.831596314907074,0.831596314907074,0.0,211.5982208251953,226.0,62016.3203125,0.0,4009.44189453125,1.0,278.5590515136719,282.8633117675781,294.5409240722656,298.5420837402344,293.1499938964844,293.1499938964844,278.8500061035156,38718.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987464547157288,1.0,0.0,0.0,3.4433834552764893,3.443405866622925,7.911595503173885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.607421875,0.0,1334.4071044921875,1895.4371337890625,0.0,4289.423828125,0.8617677092552185,1.0,0.0,3.0,1.0,0.0
18117660,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8240907788276672,0.4083612859249115,0.3707849085330963,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9593514204025269,0.6380577087402344,0.6058908700942993,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.821797788143158,0.5157088041305542,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8310520648956299,0.4198875427246094,0.4011687338352203,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7011037468910217,0.2471708208322525,1.13184916973114,284.9994201660156,284.95001220703125,300.00946044921875,291.5127258300781,298.5845947265625,297.34136962890625,284.9990234375,1.0,0.6866217255592346,0.0,1.0,1.0,1.0,-3.633548498153688,1.6920849084854126,1.941463708877564,0.873090386390686,0.9141076803207396,0.9141076803207396,0.0,216.74253845214844,244.0,61563.21875,0.0,4075.9296875,1.0,278.8407897949219,282.9730529785156,294.4913024902344,298.3878479003906,293.1499938964844,293.1499938964844,278.54998779296875,33406.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909918904304504,1.0,0.0,0.0,3.5614593029022217,3.5614819526672363,8.463485983156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3505859375,0.0,1417.941162109375,1895.4371337890625,0.0,4223.51220703125,0.883653998374939,1.0,0.0,3.0,1.0,0.0
18117720,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8240907788276672,0.4083612859249115,0.3707849085330963,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9593514204025269,0.6380577087402344,0.6058908700942993,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.821797788143158,0.5157088041305542,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8310520648956299,0.4198875427246094,0.4011687338352203,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7011037468910217,0.2471708208322525,1.13184916973114,284.9994201660156,284.95001220703125,300.00946044921875,291.5127258300781,298.5845947265625,297.34136962890625,284.9990234375,1.0,0.6866217255592346,0.0,1.0,1.0,1.0,-3.633548498153688,1.6920849084854126,1.941463708877564,0.873090386390686,0.9141076803207396,0.9141076803207396,0.0,216.74253845214844,244.0,61563.21875,0.0,4075.9296875,1.0,278.8407897949219,282.9730529785156,294.4913024902344,298.3878479003906,293.1499938964844,293.1499938964844,278.54998779296875,33406.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909918904304504,1.0,0.0,0.0,3.5614593029022217,3.5614819526672363,8.463485983156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3505859375,0.0,1417.941162109375,1895.4371337890625,0.0,4223.51220703125,0.883653998374939,1.0,0.0,3.0,1.0,0.0
18117780,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8147786259651184,0.4071676433086395,0.3702884614467621,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9466192722320556,0.6361052989959717,0.6046656966209412,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.8243411183357239,0.5339698195457458,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8221799731254578,0.4194256067276001,0.4012792408466339,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6930636167526245,0.247208833694458,1.1344810724258425,284.91943359375,284.95001220703125,299.9930114746094,291.49969482421875,298.5674743652344,297.3232116699219,284.919921875,1.0,0.6949821710586548,0.0,1.0,1.0,1.0,-3.656741142272949,1.7032729387283323,1.9534682035446167,0.879058837890625,0.8436383605003357,0.8436383605003357,0.0,227.25135803222656,247.0,62452.34375,0.0,4203.0205078125,1.0,278.5589904785156,282.8649597167969,294.5250549316406,298.5455017089844,293.1499938964844,293.1499938964844,278.8500061035156,37862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996513724327089,1.0,0.0,0.0,3.4665210247039795,3.466543674468994,8.018275252652529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6240234375,0.0,1351.6961669921875,1895.4371337890625,0.0,4297.06103515625,0.8661823868751526,1.0,0.0,3.0,1.0,0.0
18117840,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8147786259651184,0.4071676433086395,0.3702884614467621,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9466192722320556,0.6361052989959717,0.6046656966209412,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.8243411183357239,0.5339698195457458,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8221799731254578,0.4194256067276001,0.4012792408466339,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6930636167526245,0.247208833694458,1.1344810724258425,284.91943359375,284.95001220703125,299.9930114746094,291.49969482421875,298.5674743652344,297.3232116699219,284.919921875,1.0,0.6949821710586548,0.0,1.0,1.0,1.0,-3.656741142272949,1.7032729387283323,1.9534682035446167,0.879058837890625,0.8436383605003357,0.8436383605003357,0.0,227.25135803222656,247.0,62452.34375,0.0,4203.0205078125,1.0,278.5589904785156,282.8649597167969,294.5250549316406,298.5455017089844,293.1499938964844,293.1499938964844,278.8500061035156,37862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996513724327089,1.0,0.0,0.0,3.4665210247039795,3.466543674468994,8.018275252652529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6240234375,0.0,1351.6961669921875,1895.4371337890625,0.0,4297.06103515625,0.8661823868751526,1.0,0.0,3.0,1.0,0.0
18117900,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8109716176986694,0.4069104790687561,0.3700170814990997,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9413374066352844,0.6354866623878479,0.6040288209915161,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.8253077268600464,0.5413691997528076,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8186414837837219,0.4194100499153137,0.40127694606781,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6898379921913147,0.2472876757383346,1.1352381706237793,285.0190124511719,284.95001220703125,299.9847106933594,291.4931030273437,298.5594482421875,297.3152160644531,285.0191345214844,1.0,0.6979959011077881,0.0,1.0,1.0,1.0,-3.6654703617095934,1.707453370094299,1.958016991615296,0.8814380764961243,0.917287826538086,0.917287826538086,0.0,231.5828399658203,247.0,61843.578125,0.0,4253.58935546875,1.0,278.7974853515625,282.9831237792969,294.47100830078125,298.3487548828125,293.1499938964844,293.1499938964844,278.8500061035156,33485.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948805570602416,1.0,0.0,0.0,3.527695417404175,3.5277178287506104,8.303773029183503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.515625,0.0,1383.1236572265625,1895.4371337890625,0.0,4256.66845703125,0.8776036500930786,1.0,0.0,3.0,1.0,0.0
18117960,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8081032037734985,0.4066872000694275,0.369962990283966,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9373037219047546,0.6349334120750427,0.6036506295204163,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8264349102973938,0.5471270084381104,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8160175085067749,0.4194624722003937,0.4014484882354736,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6874815821647644,0.2474065572023391,1.1363495588302612,285.0018920898437,284.95001220703125,299.9763488769531,291.4864807128906,298.5523376464844,297.3090209960937,285.0007019042969,1.0,0.7006620168685913,0.0,1.0,1.0,1.0,-3.673423767089844,1.711278796195984,1.96214497089386,0.8835256099700928,0.92621111869812,0.92621111869812,0.0,235.0425262451172,250.0,62057.96484375,0.0,4296.814453125,1.0,278.84197998046875,282.9663391113281,294.4731750488281,298.4023132324219,293.1499938964844,293.1499938964844,278.54998779296875,33036.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937841892242432,1.0,0.0,0.0,3.597935438156128,3.597958564758301,8.637738346806145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.51171875,0.0,1454.156982421875,1895.4371337890625,0.0,4247.34130859375,0.8912712335586548,1.0,0.0,3.0,1.0,0.0
18118020,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8021852970123291,0.4052015542984009,0.3690671026706695,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9294115900993348,0.6327368021011353,0.6020671725273132,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.8275137543678284,0.5577204823493958,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8108556270599365,0.4188059568405151,0.4012389183044433,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6828952431678772,0.2471208274364471,1.1367870569229126,284.9109191894531,284.95001220703125,299.9593811035156,291.4730529785156,298.5324401855469,297.28643798828125,284.911376953125,1.0,0.7048927545547485,0.0,1.0,1.0,1.0,-3.683470726013184,1.716092228889465,1.967378616333008,0.8862453699111938,0.8455660343170166,0.8455660343170166,0.0,241.27786254882807,253.0,62766.95703125,0.0,4363.39697265625,1.0,278.5587463378906,282.8514404296875,294.5101318359375,298.5517883300781,293.1499938964844,293.1499938964844,278.8500061035156,38157.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494537830352783,3.494560718536377,8.148408596753143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8505859375,0.0,1382.4453125,1895.4371337890625,0.0,4300.0,0.8725475072860718,1.0,0.0,3.0,1.0,0.0
18118080,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8021852970123291,0.4052015542984009,0.3690671026706695,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9294115900993348,0.6327368021011353,0.6020671725273132,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.8275137543678284,0.5577204823493958,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8108556270599365,0.4188059568405151,0.4012389183044433,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6828952431678772,0.2471208274364471,1.1367870569229126,284.9109191894531,284.95001220703125,299.9593811035156,291.4730529785156,298.5324401855469,297.28643798828125,284.911376953125,1.0,0.7048927545547485,0.0,1.0,1.0,1.0,-3.683470726013184,1.716092228889465,1.967378616333008,0.8862453699111938,0.8455660343170166,0.8455660343170166,0.0,241.27786254882807,253.0,62766.95703125,0.0,4363.39697265625,1.0,278.5587463378906,282.8514404296875,294.5101318359375,298.5517883300781,293.1499938964844,293.1499938964844,278.8500061035156,38157.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494537830352783,3.494560718536377,8.148408596753143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8505859375,0.0,1382.4453125,1895.4371337890625,0.0,4300.0,0.8725475072860718,1.0,0.0,3.0,1.0,0.0
18118140,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7978798151016235,0.4046255350112915,0.3685175478458404,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9235368967056274,0.6314640045166016,0.6008220911026001,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.8300555348396301,0.5657005906105042,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8070189952850342,0.4187655746936798,0.4012061357498169,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.679572582244873,0.247180238366127,1.1373417377471924,284.9963073730469,284.95001220703125,299.9421081542969,291.4593505859375,298.5202941894531,297.2785339355469,284.9954833984375,1.0,0.7082078456878662,0.0,1.0,1.0,1.0,-3.691538572311402,1.7199785709381104,1.971560001373291,0.8883267641067505,0.9252506494522096,0.9252506494522096,0.0,246.0655670166016,256.0,62195.41796875,0.0,4415.740234375,1.0,278.8412170410156,282.9595947265625,294.44903564453125,298.3907775878906,293.1499938964844,293.1499938964844,278.54998779296875,33437.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996210753917694,1.0,0.0,0.0,3.610571622848511,3.610594987869263,8.698517603988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7841796875,0.0,1470.7789306640625,1895.4371337890625,0.0,4267.96240234375,0.894618809223175,1.0,0.0,3.0,1.0,0.0
18118200,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7978798151016235,0.4046255350112915,0.3685175478458404,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9235368967056274,0.6314640045166016,0.6008220911026001,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.8300555348396301,0.5657005906105042,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8070189952850342,0.4187655746936798,0.4012061357498169,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.679572582244873,0.247180238366127,1.1373417377471924,284.9963073730469,284.95001220703125,299.9421081542969,291.4593505859375,298.5202941894531,297.2785339355469,284.9954833984375,1.0,0.7082078456878662,0.0,1.0,1.0,1.0,-3.691538572311402,1.7199785709381104,1.971560001373291,0.8883267641067505,0.9252506494522096,0.9252506494522096,0.0,246.0655670166016,256.0,62195.41796875,0.0,4415.740234375,1.0,278.8412170410156,282.9595947265625,294.44903564453125,298.3907775878906,293.1499938964844,293.1499938964844,278.54998779296875,33437.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996210753917694,1.0,0.0,0.0,3.610571622848511,3.610594987869263,8.698517603988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7841796875,0.0,1470.7789306640625,1895.4371337890625,0.0,4267.96240234375,0.894618809223175,1.0,0.0,3.0,1.0,0.0
18118260,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7936311960220337,0.4031447470188141,0.3675445914268493,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9179414510726928,0.6292647123336792,0.5991489887237549,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8315420150756836,0.573052167892456,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8032712936401367,0.4181034564971924,0.4009101390838623,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6764485239982605,0.2468678504228592,1.1372466087341309,284.9086608886719,284.95001220703125,299.9244689941406,291.4454040527344,298.50341796875,297.2622375488281,284.9091186523437,1.0,0.7109329700469971,0.0,1.0,1.0,1.0,-3.6967365741729736,1.7224631309509275,1.974273443222046,0.8897554874420166,0.8441171050071716,0.8441171050071716,0.0,250.43045043945312,259.0,62807.53515625,0.0,4457.65478515625,1.0,278.55865478515625,282.8492431640625,294.4891357421875,298.53271484375,293.1499938964844,293.1499938964844,278.8500061035156,38403.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498359203338623,3.498382091522217,8.166239240381401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.509765625,0.0,1388.147705078125,1895.4371337890625,0.0,4300.0,0.8735940456390381,1.0,0.0,3.0,1.0,0.0
18118320,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7936311960220337,0.4031447470188141,0.3675445914268493,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9179414510726928,0.6292647123336792,0.5991489887237549,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8315420150756836,0.573052167892456,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8032712936401367,0.4181034564971924,0.4009101390838623,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6764485239982605,0.2468678504228592,1.1372466087341309,284.9086608886719,284.95001220703125,299.9244689941406,291.4454040527344,298.50341796875,297.2622375488281,284.9091186523437,1.0,0.7109329700469971,0.0,1.0,1.0,1.0,-3.6967365741729736,1.7224631309509275,1.974273443222046,0.8897554874420166,0.8441171050071716,0.8441171050071716,0.0,250.43045043945312,259.0,62807.53515625,0.0,4457.65478515625,1.0,278.55865478515625,282.8492431640625,294.4891357421875,298.53271484375,293.1499938964844,293.1499938964844,278.8500061035156,38403.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498359203338623,3.498382091522217,8.166239240381401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.509765625,0.0,1388.147705078125,1895.4371337890625,0.0,4300.0,0.8735940456390381,1.0,0.0,3.0,1.0,0.0
