time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7904230356216431,0.4025883674621582,0.366972953081131,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9136199951171876,0.6280066967010498,0.5978765487670898,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.834351122379303,0.578923225402832,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8004142045974731,0.4180763065814972,0.4008475244045257,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6740851998329163,0.2469401508569717,1.137637734413147,284.9950256347656,284.95001220703125,299.906494140625,291.43115234375,298.4931945800781,297.2586364746094,284.9942626953125,1.0,0.7133192420005798,0.0,1.0,1.0,1.0,-3.701972961425781,1.724989652633667,1.976983428001404,0.8910843133926392,0.9233449697494508,0.9233449697494508,0.0,254.01759338378903,262.0,62184.15625,0.0,4494.8828125,1.0,278.8412475585937,282.9593200683594,294.4231872558594,298.3659362792969,293.1499938964844,293.1499938964844,278.54998779296875,33562.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973087906837464,1.0,0.0,0.0,3.610052108764648,3.610075235366821,8.696014219822246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.560546875,0.0,1471.1363525390625,1895.4371337890625,0.0,4277.26708984375,0.894602358341217,1.0,0.0,3.0,1.0,0.0
18118440,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7904230356216431,0.4025883674621582,0.366972953081131,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9136199951171876,0.6280066967010498,0.5978765487670898,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.834351122379303,0.578923225402832,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8004142045974731,0.4180763065814972,0.4008475244045257,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6740851998329163,0.2469401508569717,1.137637734413147,284.9950256347656,284.95001220703125,299.906494140625,291.43115234375,298.4931945800781,297.2586364746094,284.9942626953125,1.0,0.7133192420005798,0.0,1.0,1.0,1.0,-3.701972961425781,1.724989652633667,1.976983428001404,0.8910843133926392,0.9233449697494508,0.9233449697494508,0.0,254.01759338378903,262.0,62184.15625,0.0,4494.8828125,1.0,278.8412475585937,282.9593200683594,294.4231872558594,298.3659362792969,293.1499938964844,293.1499938964844,278.54998779296875,33562.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973087906837464,1.0,0.0,0.0,3.610052108764648,3.610075235366821,8.696014219822246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.560546875,0.0,1471.1363525390625,1895.4371337890625,0.0,4277.26708984375,0.894602358341217,1.0,0.0,3.0,1.0,0.0
18118500,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7888286113739014,0.4018854796886444,0.3666425049304962,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9115298390388488,0.6269569993019104,0.5972128510475159,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8352052569389343,0.5815427303314209,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.799028217792511,0.4177930057048797,0.4008199572563171,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6729682683944702,0.2468306124210357,1.1379592418670654,284.8805236816406,284.95001220703125,299.8973388671875,291.4239196777344,298.48565673828125,297.2525634765625,284.88055419921875,1.0,0.7144439816474915,0.0,1.0,1.0,1.0,-3.7042877674102783,1.726091384887695,1.9781965017318728,0.891741156578064,0.8421548008918762,0.8421548008918762,0.0,255.7821350097656,262.0,62967.3203125,0.0,4512.4951171875,1.0,278.5992736816406,282.8232727050781,294.4689025878906,298.5646057128906,293.1499938964844,293.1499938964844,278.54998779296875,38140.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5649917125701904,3.565015316009521,8.480282644995896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0283203125,0.0,1456.276123046875,1895.4371337890625,0.0,4300.0,0.8856916427612305,1.0,0.0,3.0,1.0,0.0
18118560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.786712110042572,0.4011191427707672,0.3660051524639129,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.908907949924469,0.6258198022842407,0.5962077975273132,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8359881639480591,0.5838378071784973,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7971744537353516,0.4174237251281738,0.4005506336688995,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6714402437210083,0.2466423958539962,1.1375484466552734,284.908935546875,284.95001220703125,299.8880920410156,291.4165954589844,298.4777526855469,297.24578857421875,284.90985107421875,1.0,0.7153973579406738,0.0,1.0,1.0,1.0,-3.7042548656463614,1.726063847541809,1.978190898895264,0.8917859792709351,0.8428381085395813,0.8428381085395813,0.0,257.8219909667969,265.0,62731.98046875,0.0,4525.31201171875,1.0,278.5580139160156,282.85186767578125,294.4656982421875,298.5049133300781,293.1499938964844,293.1499938964844,278.8500061035156,38650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.491086006164551,3.4911088943481445,8.132318498610402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.115234375,0.0,1382.4161376953125,1895.4371337890625,0.0,4300.0,0.8723111748695374,1.0,0.0,3.0,1.0,0.0
18118620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.783661961555481,0.4005531370639801,0.3654208481311798,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9050166606903076,0.6245497465133667,0.5949220657348633,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.998167872428894,0.839263379573822,0.5865637063980103,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7944628000259399,0.4173896014690399,0.4004800319671631,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.669230043888092,0.2467186450958252,1.1379499435424805,284.9932556152344,284.95001220703125,299.8692932128906,291.40167236328125,298.4692077636719,297.2461242675781,284.9924621582031,1.0,0.7171977758407593,0.0,1.0,1.0,1.0,-3.705681085586548,1.726759910583496,1.978921175003052,0.8921111822128296,0.919948935508728,0.919948935508728,0.0,261.1982116699219,268.0,62072.875,0.0,4550.67578125,1.0,278.8411560058594,282.9602966308594,294.3955078125,298.3328552246094,293.1499938964844,293.1499938964844,278.54998779296875,33656.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979428648948668,1.0,0.0,0.0,3.602635622024536,3.602658748626709,8.660320531816978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1689453125,0.0,1463.800537109375,1895.4371337890625,0.0,4282.63232421875,0.8930020928382874,1.0,0.0,3.0,1.0,0.0
18118680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.783661961555481,0.4005531370639801,0.3654208481311798,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9050166606903076,0.6245497465133667,0.5949220657348633,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.998167872428894,0.839263379573822,0.5865637063980103,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7944628000259399,0.4173896014690399,0.4004800319671631,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.669230043888092,0.2467186450958252,1.1379499435424805,284.9932556152344,284.95001220703125,299.8692932128906,291.40167236328125,298.4692077636719,297.2461242675781,284.9924621582031,1.0,0.7171977758407593,0.0,1.0,1.0,1.0,-3.705681085586548,1.726759910583496,1.978921175003052,0.8921111822128296,0.919948935508728,0.919948935508728,0.0,261.1982116699219,268.0,62072.875,0.0,4550.67578125,1.0,278.8411560058594,282.9602966308594,294.3955078125,298.3328552246094,293.1499938964844,293.1499938964844,278.54998779296875,33656.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979428648948668,1.0,0.0,0.0,3.602635622024536,3.602658748626709,8.660320531816978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1689453125,0.0,1463.800537109375,1895.4371337890625,0.0,4282.63232421875,0.8930020928382874,1.0,0.0,3.0,1.0,0.0
18118740,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7800567746162415,0.3990865349769592,0.3644486665725708,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9007459878921508,0.6223616600036621,0.5932450294494629,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9962981343269348,0.8414872288703918,0.5883873701095581,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7913062572479248,0.4167342185974121,0.4001770615577698,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6666882038116455,0.2464282065629959,1.1378880739212036,284.9077453613281,284.95001220703125,299.8500061035156,291.38641357421875,298.45556640625,297.2375183105469,284.9081115722656,1.0,0.718752920627594,0.0,1.0,1.0,1.0,-3.70425796508789,1.7260534763336182,1.9782044887542725,0.8918417692184448,0.8392220139503479,0.8392220139503479,0.0,264.89312744140625,271.0,62573.1640625,0.0,4570.06005859375,1.0,278.55877685546875,282.8538513183594,294.4372253417969,298.46685791015625,293.1499938964844,293.1499938964844,278.8500061035156,38596.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4816324710845947,3.4816553592681885,8.088335903266852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5322265625,0.0,1372.324951171875,1895.4371337890625,0.0,4300.0,0.8700456619262695,1.0,0.0,3.0,1.0,0.0
18118800,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7800567746162415,0.3990865349769592,0.3644486665725708,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9007459878921508,0.6223616600036621,0.5932450294494629,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9962981343269348,0.8414872288703918,0.5883873701095581,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7913062572479248,0.4167342185974121,0.4001770615577698,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6666882038116455,0.2464282065629959,1.1378880739212036,284.9077453613281,284.95001220703125,299.8500061035156,291.38641357421875,298.45556640625,297.2375183105469,284.9081115722656,1.0,0.718752920627594,0.0,1.0,1.0,1.0,-3.70425796508789,1.7260534763336182,1.9782044887542725,0.8918417692184448,0.8392220139503479,0.8392220139503479,0.0,264.89312744140625,271.0,62573.1640625,0.0,4570.06005859375,1.0,278.55877685546875,282.8538513183594,294.4372253417969,298.46685791015625,293.1499938964844,293.1499938964844,278.8500061035156,38596.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4816324710845947,3.4816553592681885,8.088335903266852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5322265625,0.0,1372.324951171875,1895.4371337890625,0.0,4300.0,0.8700456619262695,1.0,0.0,3.0,1.0,0.0
18118860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777290940284729,0.3983557522296905,0.3637733161449432,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8973714113235474,0.6209196448326111,0.5918586254119873,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9951561689376832,0.8449854850769043,0.590715229511261,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7888631224632263,0.4165297150611877,0.4000046253204345,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6646908521652222,0.2463379055261612,1.137830376625061,284.9921264648437,284.95001220703125,299.8296813964844,291.3724975585937,298.4469299316406,297.2390441894531,284.9913330078125,1.0,0.7202150821685791,0.0,1.0,1.0,1.0,-3.704295873641968,1.726081371307373,1.9782145023345947,0.8918070793151855,0.915677845478058,0.915677845478058,0.0,267.9237060546875,274.0,61881.94921875,0.0,4589.3515625,1.0,278.841064453125,282.96337890625,294.3661193847656,298.2916564941406,293.1499938964844,293.1499938964844,278.54998779296875,33707.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980193972587584,1.0,0.0,0.0,3.588754892349243,3.588778018951416,8.593714255766827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.140625,0.0,1449.22802734375,1895.4371337890625,0.0,4283.279296875,0.889931321144104,1.0,0.0,3.0,1.0,0.0
18118920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777290940284729,0.3983557522296905,0.3637733161449432,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8973714113235474,0.6209196448326111,0.5918586254119873,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9951561689376832,0.8449854850769043,0.590715229511261,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7888631224632263,0.4165297150611877,0.4000046253204345,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6646908521652222,0.2463379055261612,1.137830376625061,284.9921264648437,284.95001220703125,299.8296813964844,291.3724975585937,298.4469299316406,297.2390441894531,284.9913330078125,1.0,0.7202150821685791,0.0,1.0,1.0,1.0,-3.704295873641968,1.726081371307373,1.9782145023345947,0.8918070793151855,0.915677845478058,0.915677845478058,0.0,267.9237060546875,274.0,61881.94921875,0.0,4589.3515625,1.0,278.841064453125,282.96337890625,294.3661193847656,298.2916564941406,293.1499938964844,293.1499938964844,278.54998779296875,33707.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980193972587584,1.0,0.0,0.0,3.588754892349243,3.588778018951416,8.593714255766827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.140625,0.0,1449.22802734375,1895.4371337890625,0.0,4283.279296875,0.889931321144104,1.0,0.0,3.0,1.0,0.0
18118980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7734588980674744,0.3965143263339996,0.3625143766403198,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8929182291030884,0.6183421611785889,0.5898695588111877,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9930609464645386,0.8468541502952576,0.5923624634742737,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7854413390159607,0.4154689013957977,0.3993771076202392,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6617950201034546,0.2456027865409851,1.1361016035079956,284.9075012207031,284.95001220703125,299.8077697753906,291.36151123046875,298.4306030273437,297.22772216796875,284.9078063964844,1.0,0.7213845252990723,0.0,1.0,1.0,1.0,-3.6995458602905273,1.7237672805786133,1.975778579711914,0.8907052278518677,0.8352789878845215,0.8352789878845215,0.0,271.70733642578125,277.0,62327.265625,0.0,4599.90576171875,1.0,278.5588684082031,282.85888671875,294.40924072265625,298.4234619140625,293.1499938964844,293.1499938964844,278.8500061035156,38668.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463935136795044,3.4639577865600586,8.006317102626781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9599609375,0.0,1354.7923583984375,1895.4371337890625,0.0,4300.0,0.8661965131759644,1.0,0.0,3.0,1.0,0.0
18119040,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7734588980674744,0.3965143263339996,0.3625143766403198,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8929182291030884,0.6183421611785889,0.5898695588111877,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9930609464645386,0.8468541502952576,0.5923624634742737,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7854413390159607,0.4154689013957977,0.3993771076202392,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6617950201034546,0.2456027865409851,1.1361016035079956,284.9075012207031,284.95001220703125,299.8077697753906,291.36151123046875,298.4306030273437,297.22772216796875,284.9078063964844,1.0,0.7213845252990723,0.0,1.0,1.0,1.0,-3.6995458602905273,1.7237672805786133,1.975778579711914,0.8907052278518677,0.8352789878845215,0.8352789878845215,0.0,271.70733642578125,277.0,62327.265625,0.0,4599.90576171875,1.0,278.5588684082031,282.85888671875,294.40924072265625,298.4234619140625,293.1499938964844,293.1499938964844,278.8500061035156,38668.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463935136795044,3.4639577865600586,8.006317102626781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9599609375,0.0,1354.7923583984375,1895.4371337890625,0.0,4300.0,0.8661965131759644,1.0,0.0,3.0,1.0,0.0
18119100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.771665632724762,0.3959528505802154,0.3618859350681305,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8908169269561768,0.617403507232666,0.5888544321060181,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9921219348907472,0.8483913540840149,0.5932379364967346,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7838112711906433,0.41514652967453,0.3990062773227691,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6603631377220154,0.2453126460313797,1.1347832679748535,285.00616455078125,284.95001220703125,299.7962646484375,291.3570556640625,298.4247436523437,297.2267761230469,285.0059509277344,1.0,0.7218470573425293,0.0,1.0,1.0,1.0,-3.6965832710266113,1.722351312637329,1.9742319583892824,0.8898912668228149,0.9042837023735046,0.9042837023735046,0.0,273.4428100585937,277.0,61533.07421875,0.0,4602.544921875,1.0,278.79718017578125,282.9799194335937,294.3477783203125,298.21441650390625,293.1499938964844,293.1499938964844,278.8500061035156,34141.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985554814338684,1.0,0.0,0.0,3.512504816055298,3.5125272274017334,8.232413506448211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.041015625,0.0,1372.1275634765625,1895.4371337890625,0.0,4287.810546875,0.874768853187561,1.0,0.0,3.0,1.0,0.0
18119160,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7703624367713928,0.395438551902771,0.3615081310272217,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8892202973365784,0.6165305972099304,0.5881158709526062,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9915999174118042,0.8499440550804138,0.5943995714187622,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7826251983642578,0.4148849844932556,0.3988252580165863,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6593017578125,0.2450670599937439,1.133964776992798,284.9889221191406,284.95001220703125,299.78436279296875,291.353271484375,298.4190979003906,297.2266540527344,284.98785400390625,1.0,0.7223813533782959,0.0,1.0,1.0,1.0,-3.695434331893921,1.7217994928359983,1.9736348390579224,0.8895877003669739,0.9086685180664062,0.9086685180664062,0.0,274.8560485839844,280.0,61592.4140625,0.0,4608.2373046875,1.0,278.8418273925781,282.96630859375,294.3424072265625,298.2490539550781,293.1499938964844,293.1499938964844,278.54998779296875,33729.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971328973770142,1.0,0.0,0.0,3.5701637268066406,3.5701866149902344,8.504907214046398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.2041015625,0.0,1429.532958984375,1895.4371337890625,0.0,4275.77734375,0.885535478591919,1.0,0.0,3.0,1.0,0.0
18119220,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7665768265724182,0.3934097588062286,0.3600580394268036,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8848329782485962,0.6137440204620361,0.5859045386314392,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9894316792488098,0.851527988910675,0.5958388447761536,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7792051434516907,0.4136084914207458,0.3979659080505371,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6562891602516174,0.244049996137619,1.1308231353759766,284.90789794921875,284.95001220703125,299.75946044921875,291.3475341796875,298.40087890625,297.2144470214844,284.9081115722656,1.0,0.7231549620628357,0.0,1.0,1.0,1.0,-3.68795657157898,1.7181743383407593,1.9697821140289309,0.8877660036087036,0.8301995992660522,0.8301995992660522,0.0,278.5074462890625,283.0,61979.73828125,0.0,4610.2294921875,1.0,278.5591125488281,282.8667907714844,294.38641357421875,298.3790588378906,293.1499938964844,293.1499938964844,278.8500061035156,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438537359237671,3.438560009002685,7.889342441558256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.12109375,0.0,1329.64501953125,1895.4371337890625,0.0,4300.0,0.8606445789337158,1.0,0.0,3.0,1.0,0.0
18119280,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7665768265724182,0.3934097588062286,0.3600580394268036,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8848329782485962,0.6137440204620361,0.5859045386314392,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9894316792488098,0.851527988910675,0.5958388447761536,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7792051434516907,0.4136084914207458,0.3979659080505371,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6562891602516174,0.244049996137619,1.1308231353759766,284.90789794921875,284.95001220703125,299.75946044921875,291.3475341796875,298.40087890625,297.2144470214844,284.9081115722656,1.0,0.7231549620628357,0.0,1.0,1.0,1.0,-3.68795657157898,1.7181743383407593,1.9697821140289309,0.8877660036087036,0.8301995992660522,0.8301995992660522,0.0,278.5074462890625,283.0,61979.73828125,0.0,4610.2294921875,1.0,278.5591125488281,282.8667907714844,294.38641357421875,298.3790588378906,293.1499938964844,293.1499938964844,278.8500061035156,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438537359237671,3.438560009002685,7.889342441558256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.12109375,0.0,1329.64501953125,1895.4371337890625,0.0,4300.0,0.8606445789337158,1.0,0.0,3.0,1.0,0.0
18119340,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7635690569877625,0.3921733796596527,0.3589136898517608,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.881246030330658,0.6117548942565918,0.583989679813385,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9879376888275146,0.8542464375495911,0.5976588726043701,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7764481902122498,0.4128501713275909,0.3972519636154175,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6537715196609497,0.2433059811592102,1.1277045011520386,284.9879455566406,284.95001220703125,299.7331237792969,291.34405517578125,298.38751220703125,297.21246337890625,284.9872131347656,1.0,0.7238373756408691,0.0,1.0,1.0,1.0,-3.6818478107452393,1.715243935585022,1.966603755950928,0.8861323595046997,0.902030110359192,0.902030110359192,0.0,281.5065612792969,286.0,61235.01953125,0.0,4611.958984375,1.0,278.8406982421875,282.9735412597656,294.3283996582031,298.2100830078125,293.1499938964844,293.1499938964844,278.54998779296875,33857.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956367611885072,1.0,0.0,0.0,3.541933298110962,3.541955947875977,8.370936370738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8583984375,0.0,1400.6768798828125,1895.4371337890625,0.0,4263.091796875,0.8795467019081116,1.0,0.0,3.0,1.0,0.0
18119400,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7635690569877625,0.3921733796596527,0.3589136898517608,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.881246030330658,0.6117548942565918,0.583989679813385,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9879376888275146,0.8542464375495911,0.5976588726043701,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7764481902122498,0.4128501713275909,0.3972519636154175,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6537715196609497,0.2433059811592102,1.1277045011520386,284.9879455566406,284.95001220703125,299.7331237792969,291.34405517578125,298.38751220703125,297.21246337890625,284.9872131347656,1.0,0.7238373756408691,0.0,1.0,1.0,1.0,-3.6818478107452393,1.715243935585022,1.966603755950928,0.8861323595046997,0.902030110359192,0.902030110359192,0.0,281.5065612792969,286.0,61235.01953125,0.0,4611.958984375,1.0,278.8406982421875,282.9735412597656,294.3283996582031,298.2100830078125,293.1499938964844,293.1499938964844,278.54998779296875,33857.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956367611885072,1.0,0.0,0.0,3.541933298110962,3.541955947875977,8.370936370738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8583984375,0.0,1400.6768798828125,1895.4371337890625,0.0,4263.091796875,0.8795467019081116,1.0,0.0,3.0,1.0,0.0
18119460,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.759880542755127,0.3900202810764313,0.357336163520813,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8769713640213013,0.6088281273841858,0.5816294550895691,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856495261192322,0.8553804755210876,0.5987831354141235,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7730848789215088,0.4114172756671905,0.3962346017360687,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6507714986801147,0.2421238422393798,1.1237609386444092,284.9087219238281,284.95001220703125,299.7054138183594,291.3426513671875,298.367431640625,297.19927978515625,284.9088134765625,1.0,0.7243409156799316,0.0,1.0,1.0,1.0,-3.6725027561187744,1.7107198238372805,1.961782932281494,0.8838189840316772,0.8249298930168152,0.8249298930168152,0.0,285.05810546875,289.0,61591.1875,0.0,4608.05078125,1.0,278.559326171875,282.8760986328125,294.37017822265625,298.3392333984375,293.1499938964844,293.1499938964844,278.8500061035156,38741.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.409887790679932,3.409909963607788,7.758423521408986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.087890625,0.0,1301.2440185546875,1895.4371337890625,0.0,4300.0,0.8543291091918945,1.0,0.0,3.0,1.0,0.0
18119520,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.759880542755127,0.3900202810764313,0.357336163520813,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8769713640213013,0.6088281273841858,0.5816294550895691,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856495261192322,0.8553804755210876,0.5987831354141235,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7730848789215088,0.4114172756671905,0.3962346017360687,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6507714986801147,0.2421238422393798,1.1237609386444092,284.9087219238281,284.95001220703125,299.7054138183594,291.3426513671875,298.367431640625,297.19927978515625,284.9088134765625,1.0,0.7243409156799316,0.0,1.0,1.0,1.0,-3.6725027561187744,1.7107198238372805,1.961782932281494,0.8838189840316772,0.8249298930168152,0.8249298930168152,0.0,285.05810546875,289.0,61591.1875,0.0,4608.05078125,1.0,278.559326171875,282.8760986328125,294.37017822265625,298.3392333984375,293.1499938964844,293.1499938964844,278.8500061035156,38741.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.409887790679932,3.409909963607788,7.758423521408986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.087890625,0.0,1301.2440185546875,1895.4371337890625,0.0,4300.0,0.8543291091918945,1.0,0.0,3.0,1.0,0.0
18119580,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7569353580474854,0.3886500597000122,0.3560766577720642,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8734616637229919,0.6066879630088806,0.5795788168907166,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9840480089187622,0.8577300310134888,0.6003265380859375,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7703573107719421,0.4105071723461151,0.3953777849674225,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6482523679733276,0.2412254810333252,1.1199538707733154,284.9864807128906,284.95001220703125,299.6763916015625,291.34307861328125,298.3525085449219,297.1967468261719,284.9857788085937,1.0,0.7247926592826843,0.0,1.0,1.0,1.0,-3.664759159088135,1.707000732421875,1.9577583074569704,0.8817607164382935,0.8947640061378479,0.8947640061378479,0.0,287.9833374023437,292.0,60846.09375,0.0,4604.71533203125,1.0,278.8404235839844,282.9808654785156,294.3212585449219,298.1762084960937,293.1499938964844,293.1499938964844,279.1499938964844,33892.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936192035675048,1.0,0.0,0.0,3.512877941131592,3.512900352478028,8.234162578446558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.77880859375,0.0,1370.72216796875,1895.4371337890625,0.0,4245.93603515625,0.8730720281600952,1.0,0.0,3.0,1.0,0.0
18119640,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7569353580474854,0.3886500597000122,0.3560766577720642,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8734616637229919,0.6066879630088806,0.5795788168907166,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9840480089187622,0.8577300310134888,0.6003265380859375,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7703573107719421,0.4105071723461151,0.3953777849674225,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6482523679733276,0.2412254810333252,1.1199538707733154,284.9864807128906,284.95001220703125,299.6763916015625,291.34307861328125,298.3525085449219,297.1967468261719,284.9857788085937,1.0,0.7247926592826843,0.0,1.0,1.0,1.0,-3.664759159088135,1.707000732421875,1.9577583074569704,0.8817607164382935,0.8947640061378479,0.8947640061378479,0.0,287.9833374023437,292.0,60846.09375,0.0,4604.71533203125,1.0,278.8404235839844,282.9808654785156,294.3212585449219,298.1762084960937,293.1499938964844,293.1499938964844,279.1499938964844,33892.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936192035675048,1.0,0.0,0.0,3.512877941131592,3.512900352478028,8.234162578446558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.77880859375,0.0,1370.72216796875,1895.4371337890625,0.0,4245.93603515625,0.8730720281600952,1.0,0.0,3.0,1.0,0.0
18119700,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7556098103523254,0.3880545496940613,0.3555290997028351,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8718641400337219,0.6057283878326416,0.578657865524292,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9833568930625916,0.8590060472488403,0.6011601090431213,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.769140899181366,0.4101440906524658,0.3950361609458923,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6471285820007324,0.2408430427312851,1.1183475255966189,285.06475830078125,284.95001220703125,299.661376953125,291.3439025878906,298.3454284667969,297.19659423828125,285.0646057128906,1.0,0.7250772714614868,0.0,1.0,1.0,1.0,-3.661649703979492,1.7055041790008545,1.956145405769348,0.8809477090835571,0.9724441766738892,0.9724441766738892,0.0,289.37579345703125,292.0,60176.06640625,0.0,4604.736328125,1.0,279.0961608886719,283.0819396972656,294.3003845214844,298.0453796386719,293.1499938964844,293.1499938964844,279.1499938964844,31369.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988093078136444,1.0,0.0,0.0,3.604374647140503,3.6043972969055176,8.668683335599781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9375,0.0,1448.7872314453125,1895.4371337890625,0.0,4198.6650390625,0.8927038311958313,1.0,0.0,3.0,1.0,0.0
18119760,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7544257044792175,0.3874060213565826,0.3550710082054138,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8704140782356262,0.6047242283821106,0.5778428316116333,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9827921390533448,0.8601611256599426,0.6020914912223816,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7680591344833374,0.4097625017166137,0.3947760164737701,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6461232304573059,0.2404588162899017,1.1169997453689575,285.0341186523437,284.95001220703125,299.64605712890625,291.3451232910156,298.3379211425781,297.1959533691406,285.0313720703125,1.0,0.7254202365875244,0.0,1.0,1.0,1.0,-3.659304857254028,1.7043719291687012,1.9549328088760376,0.8803516626358032,0.985769748687744,0.985769748687744,0.0,290.6966247558594,295.0,60397.17578125,0.0,4606.44140625,1.0,279.14215087890625,283.0513610839844,294.32440185546875,298.1339416503906,293.1499938964844,293.1499938964844,278.8500061035156,31445.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870322346687316,1.0,0.0,0.0,3.6970529556274414,3.697076559066773,9.120205959334272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5185546875,0.0,1551.6309814453125,1895.4371337890625,0.0,4189.54443359375,0.9124104976654052,1.0,0.0,3.0,1.0,0.0
18119820,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7505410313606262,0.3847576081752777,0.3531943559646606,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8659518361091614,0.6012778878211975,0.5751623511314392,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9800225496292114,0.8604005575180054,0.6027472019195557,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7645082473754883,0.4079399406909942,0.393522560596466,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6429629325866699,0.2389635741710662,1.1121255159378052,284.8886413574219,284.95001220703125,299.614501953125,291.3485412597656,298.3136901855469,297.1783752441406,284.8896179199219,1.0,0.7257173657417297,0.0,1.0,1.0,1.0,-3.647253036499024,1.6985288858413696,1.9487241506576536,0.8773909211158752,0.8697078227996826,0.8697078227996826,0.0,294.52587890625,298.0,61121.1953125,0.0,4596.693359375,1.0,278.8569030761719,282.8856506347656,294.3796081542969,298.31842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972942471504213,1.0,0.0,0.0,3.624445199966431,3.624469518661499,8.765493930695811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.6748046875,0.0,1520.7060546875,1895.4371337890625,0.0,4277.14404296875,0.9008824825286864,1.0,0.0,3.0,1.0,0.0
18119880,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7505410313606262,0.3847576081752777,0.3531943559646606,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8659518361091614,0.6012778878211975,0.5751623511314392,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9800225496292114,0.8604005575180054,0.6027472019195557,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7645082473754883,0.4079399406909942,0.393522560596466,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6429629325866699,0.2389635741710662,1.1121255159378052,284.8886413574219,284.95001220703125,299.614501953125,291.3485412597656,298.3136901855469,297.1783752441406,284.8896179199219,1.0,0.7257173657417297,0.0,1.0,1.0,1.0,-3.647253036499024,1.6985288858413696,1.9487241506576536,0.8773909211158752,0.8697078227996826,0.8697078227996826,0.0,294.52587890625,298.0,61121.1953125,0.0,4596.693359375,1.0,278.8569030761719,282.8856506347656,294.3796081542969,298.31842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972942471504213,1.0,0.0,0.0,3.624445199966431,3.624469518661499,8.765493930695811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.6748046875,0.0,1520.7060546875,1895.4371337890625,0.0,4277.14404296875,0.9008824825286864,1.0,0.0,3.0,1.0,0.0
18119940,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7473443150520325,0.3830943405628204,0.3515766263008117,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8621937036514282,0.5987864136695862,0.5726836919784546,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9779717922210692,0.8622762560844421,0.6038351655006409,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.761516809463501,0.406729519367218,0.3923207223415375,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6401664614677429,0.237760841846466,1.1068264245986938,284.987060546875,284.95001220703125,299.5817565917969,291.35308837890625,298.2963562011719,297.1746520996094,284.9861755371094,1.0,0.7258200645446777,0.0,1.0,1.0,1.0,-3.6358022689819336,1.693026781082153,1.9427754878997805,0.8743414878845215,0.9485682845115662,0.9485682845115662,0.0,297.64434814453125,301.0,60207.296875,0.0,4584.25439453125,1.0,279.1421203613281,283.0126037597656,294.33074951171875,298.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892318844795228,1.0,0.0,0.0,3.718631029129028,3.7186553478240967,9.22697779515147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.75390625,0.0,1594.3978271484375,1895.4371337890625,0.0,4208.43994140625,0.9192068576812744,1.0,0.0,3.0,1.0,0.0
18120000,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7473443150520325,0.3830943405628204,0.3515766263008117,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8621937036514282,0.5987864136695862,0.5726836919784546,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9779717922210692,0.8622762560844421,0.6038351655006409,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.761516809463501,0.406729519367218,0.3923207223415375,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6401664614677429,0.237760841846466,1.1068264245986938,284.987060546875,284.95001220703125,299.5817565917969,291.35308837890625,298.2963562011719,297.1746520996094,284.9861755371094,1.0,0.7258200645446777,0.0,1.0,1.0,1.0,-3.6358022689819336,1.693026781082153,1.9427754878997805,0.8743414878845215,0.9485682845115662,0.9485682845115662,0.0,297.64434814453125,301.0,60207.296875,0.0,4584.25439453125,1.0,279.1421203613281,283.0126037597656,294.33074951171875,298.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892318844795228,1.0,0.0,0.0,3.718631029129028,3.7186553478240967,9.22697779515147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.75390625,0.0,1594.3978271484375,1895.4371337890625,0.0,4208.43994140625,0.9192068576812744,1.0,0.0,3.0,1.0,0.0
18120060,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7438241839408875,0.3805780410766601,0.3496989011764526,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8581227660179138,0.5954289436340332,0.5699442625045776,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9754250049591064,0.8626726269721985,0.604483962059021,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7582612633705139,0.4049233794212341,0.3909651041030884,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6371691226959229,0.236178919672966,1.1011230945587158,284.8915100097656,284.95001220703125,299.5478515625,291.3586120605469,298.27301025390625,297.16082763671875,284.89239501953125,1.0,0.7258228659629822,0.0,1.0,1.0,1.0,-3.622544765472412,1.6866092681884766,1.935935616493225,0.8710195422172546,0.8518671989440918,0.8518671989440918,0.0,301.0986633300781,304.0,60602.22265625,0.0,4568.9140625,1.0,278.8578796386719,282.9001159667969,294.3746337890625,298.2818908691406,293.1499938964844,293.1499938964844,279.1499938964844,39261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961115717887878,1.0,0.0,0.0,3.581706523895264,3.581730604171753,8.559990760659275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.4638671875,0.0,1482.454833984375,1895.4371337890625,0.0,4267.12158203125,0.8926981687545776,1.0,0.0,3.0,1.0,0.0
18120120,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7438241839408875,0.3805780410766601,0.3496989011764526,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8581227660179138,0.5954289436340332,0.5699442625045776,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9754250049591064,0.8626726269721985,0.604483962059021,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7582612633705139,0.4049233794212341,0.3909651041030884,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6371691226959229,0.236178919672966,1.1011230945587158,284.8915100097656,284.95001220703125,299.5478515625,291.3586120605469,298.27301025390625,297.16082763671875,284.89239501953125,1.0,0.7258228659629822,0.0,1.0,1.0,1.0,-3.622544765472412,1.6866092681884766,1.935935616493225,0.8710195422172546,0.8518671989440918,0.8518671989440918,0.0,301.0986633300781,304.0,60602.22265625,0.0,4568.9140625,1.0,278.8578796386719,282.9001159667969,294.3746337890625,298.2818908691406,293.1499938964844,293.1499938964844,279.1499938964844,39261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961115717887878,1.0,0.0,0.0,3.581706523895264,3.581730604171753,8.559990760659275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.4638671875,0.0,1482.454833984375,1895.4371337890625,0.0,4267.12158203125,0.8926981687545776,1.0,0.0,3.0,1.0,0.0
18120180,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7410517334938049,0.3790085315704345,0.3482037782669067,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8548301458358765,0.5930295586585999,0.5675873756408691,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9736921191215516,0.8645821809768677,0.6056544780731201,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7556673884391785,0.4037807881832123,0.3898397386074066,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6346623301506042,0.2349748015403747,1.0957847833633425,284.990234375,284.95001220703125,299.5128479003906,291.3648376464844,298.2561340332031,297.15985107421875,284.98944091796875,1.0,0.7258317470550537,0.0,1.0,1.0,1.0,-3.6115336418151855,1.6813125610351562,1.9302210807800293,0.868098795413971,0.9329467415809632,0.9329467415809632,0.0,303.8725891113281,307.0,59699.4296875,0.0,4555.65283203125,1.0,279.1418151855469,283.02716064453125,294.33416748046875,298.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,34048.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986361026763916,1.0,0.0,0.0,3.673050165176392,3.6730740070343018,9.002166052596294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6162109375,0.0,1544.2689208984375,1895.4371337890625,0.0,4183.76611328125,0.9091086387634276,1.0,0.0,3.0,1.0,0.0
