time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7410517334938049,0.3790085315704345,0.3482037782669067,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8548301458358765,0.5930295586585999,0.5675873756408691,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9736921191215516,0.8645821809768677,0.6056544780731201,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7556673884391785,0.4037807881832123,0.3898397386074066,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6346623301506042,0.2349748015403747,1.0957847833633425,284.990234375,284.95001220703125,299.5128479003906,291.3648376464844,298.2561340332031,297.15985107421875,284.98944091796875,1.0,0.7258317470550537,0.0,1.0,1.0,1.0,-3.6115336418151855,1.6813125610351562,1.9302210807800293,0.868098795413971,0.9329467415809632,0.9329467415809632,0.0,303.8725891113281,307.0,59699.4296875,0.0,4555.65283203125,1.0,279.1418151855469,283.02716064453125,294.33416748046875,298.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,34048.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986361026763916,1.0,0.0,0.0,3.673050165176392,3.6730740070343018,9.002166052596294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6162109375,0.0,1544.2689208984375,1895.4371337890625,0.0,4183.76611328125,0.9091086387634276,1.0,0.0,3.0,1.0,0.0
18120300,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7396212220191956,0.3778051137924194,0.3474360406398773,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8531456589698792,0.5914149880409241,0.5664045810699463,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9727176427841188,0.8647773861885071,0.606151282787323,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7543503046035767,0.4029376804828644,0.3892979919910431,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6334100365638733,0.2342202067375183,1.093269944190979,284.8716125488281,284.95001220703125,299.4949645996094,291.3681640625,298.24468994140625,297.1542358398437,284.8710021972656,1.0,0.7258752584457397,0.0,1.0,1.0,1.0,-3.606115102767944,1.678680181503296,1.9274348020553589,0.8667781352996826,0.8470156788825989,0.8470156788825989,0.0,305.3685913085937,307.0,60414.1484375,0.0,4549.93701171875,1.0,278.8978881835937,282.8883972167969,294.39129638671875,298.32232666015625,293.1499938964844,293.1499938964844,278.8500061035156,38594.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915704131126404,1.0,0.0,0.0,3.6211252212524414,3.6211495399475098,8.749442486077896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.3310546875,0.0,1520.5367431640625,1895.4371337890625,0.0,4228.4580078125,0.8984365463256836,1.0,0.0,3.0,1.0,0.0
18120360,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7377416491508484,0.3764994442462921,0.3463421463966369,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.851007342338562,0.5896748304367065,0.5648616552352905,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9712005257606506,0.8648666739463806,0.6062413454055786,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.75262451171875,0.4019821882247925,0.3884981274604797,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6318119168281555,0.2333663403987884,1.089965581893921,284.8995666503906,284.95001220703125,299.476806640625,291.37158203125,298.2325439453125,297.1474304199219,284.9007873535156,1.0,0.725777804851532,0.0,1.0,1.0,1.0,-3.598115921020508,1.6748114824295044,1.923304557800293,0.86474609375,0.8440229892730713,0.8440229892730713,0.0,307.2177124023437,310.0,60056.38671875,0.0,4539.31689453125,1.0,278.85760498046875,282.9203186035156,294.3850402832031,298.25738525390625,293.1499938964844,293.1499938964844,279.1499938964844,39364.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926801919937134,1.0,0.0,0.0,3.5314278602600098,3.5314512252807617,8.321352993334585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.08447265625,0.0,1429.5662841796875,1895.4371337890625,0.0,4237.9326171875,0.8817421197891235,1.0,0.0,3.0,1.0,0.0
18120420,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7350127696990967,0.3748475909233093,0.3447918593883514,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8477893471717834,0.58717942237854,0.5624369382858276,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9693820476531982,0.8665499687194824,0.607272744178772,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7500905394554138,0.400773674249649,0.3873291313648224,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.62931889295578,0.2320869714021682,1.0843580961227417,284.99139404296875,284.95001220703125,299.4397888183594,291.37860107421875,298.21484375,297.146728515625,284.9905090332031,1.0,0.7257226705551147,0.0,1.0,1.0,1.0,-3.586414337158203,1.6691745519638062,1.917239785194397,0.8616631031036377,0.9231983423233032,0.9231983423233032,0.0,310.0129089355469,298.0,59212.1015625,0.0,4524.39892578125,1.0,279.1414489746094,283.0393371582031,294.34722900390625,298.0965270996094,293.1499938964844,293.1499938964844,278.8500061035156,33947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828043580055236,1.0,0.0,0.0,3.631441116333008,3.63146448135376,8.799364081824024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4462890625,0.0,1497.33642578125,1895.4371337890625,0.0,4153.05224609375,0.899681031703949,1.0,0.0,3.0,1.0,0.0
18120480,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7350127696990967,0.3748475909233093,0.3447918593883514,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8477893471717834,0.58717942237854,0.5624369382858276,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9693820476531982,0.8665499687194824,0.607272744178772,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7500905394554138,0.400773674249649,0.3873291313648224,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.62931889295578,0.2320869714021682,1.0843580961227417,284.99139404296875,284.95001220703125,299.4397888183594,291.37860107421875,298.21484375,297.146728515625,284.9905090332031,1.0,0.7257226705551147,0.0,1.0,1.0,1.0,-3.586414337158203,1.6691745519638062,1.917239785194397,0.8616631031036377,0.9231983423233032,0.9231983423233032,0.0,310.0129089355469,298.0,59212.1015625,0.0,4524.39892578125,1.0,279.1414489746094,283.0393371582031,294.34722900390625,298.0965270996094,293.1499938964844,293.1499938964844,278.8500061035156,33947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828043580055236,1.0,0.0,0.0,3.631441116333008,3.63146448135376,8.799364081824024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4462890625,0.0,1497.33642578125,1895.4371337890625,0.0,4153.05224609375,0.899681031703949,1.0,0.0,3.0,1.0,0.0
18120540,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7350751161575317,0.37228724360466,0.3425983786582947,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8480962514877319,0.5837404131889343,0.5593367218971252,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9715879559516908,0.8666256666183472,0.6074917912483215,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.750639796257019,0.3989127576351166,0.385638952255249,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6292633414268494,0.230407565832138,1.0768598318099976,284.9013671875,284.95001220703125,299.4017944335937,291.3856811523437,298.1905212402344,297.1347045898437,284.9017639160156,1.0,0.7215074300765991,0.0,1.0,1.0,1.0,-3.5692696571350098,1.660859227180481,1.90841031074524,0.8573921322822571,0.8360128402709961,0.8360128402709961,0.0,306.2313537597656,286.0,59520.265625,0.0,4454.59814453125,1.0,278.85858154296875,282.93359375,294.3981018066406,298.2376708984375,293.1499938964844,293.1499938964844,279.1499938964844,39176.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890520572662354,1.0,0.0,0.0,3.4902141094207764,3.49023699760437,8.128257036332798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.033203125,0.0,1385.2840576171875,1895.4371337890625,0.0,4206.89697265625,0.872434139251709,1.0,0.0,3.0,1.0,0.0
18120600,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7350751161575317,0.37228724360466,0.3425983786582947,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8480962514877319,0.5837404131889343,0.5593367218971252,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9715879559516908,0.8666256666183472,0.6074917912483215,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.750639796257019,0.3989127576351166,0.385638952255249,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6292633414268494,0.230407565832138,1.0768598318099976,284.9013671875,284.95001220703125,299.4017944335937,291.3856811523437,298.1905212402344,297.1347045898437,284.9017639160156,1.0,0.7215074300765991,0.0,1.0,1.0,1.0,-3.5692696571350098,1.660859227180481,1.90841031074524,0.8573921322822571,0.8360128402709961,0.8360128402709961,0.0,306.2313537597656,286.0,59520.265625,0.0,4454.59814453125,1.0,278.85858154296875,282.93359375,294.3981018066406,298.2376708984375,293.1499938964844,293.1499938964844,279.1499938964844,39176.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890520572662354,1.0,0.0,0.0,3.4902141094207764,3.49023699760437,8.128257036332798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.033203125,0.0,1385.2840576171875,1895.4371337890625,0.0,4206.89697265625,0.872434139251709,1.0,0.0,3.0,1.0,0.0
18120660,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7376453876495361,0.3706236481666565,0.3406345248222351,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8513256907463074,0.5811783075332642,0.5564303398132324,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9770848751068116,0.868112325668335,0.6080853343009949,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7537408471107483,0.3976714015007019,0.384013831615448,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6311885118484497,0.2291007190942764,1.069078803062439,284.9874267578125,284.95001220703125,299.3628845214844,291.3926086425781,298.1722106933594,297.13458251953125,284.9865417480469,1.0,0.7155027389526367,0.0,1.0,1.0,1.0,-3.552803039550781,1.6529120206832886,1.8998908996582031,0.853094756603241,0.9101829528808594,0.9101829528808594,0.0,297.9999084472656,274.0,58619.6796875,0.0,4360.2275390625,1.0,279.14111328125,283.0486755371094,294.3602600097656,298.0742492675781,293.1499938964844,293.1499938964844,278.8500061035156,34031.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790209531784058,1.0,0.0,0.0,3.586111068725586,3.586134195327759,8.581056363254902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1083984375,0.0,1448.771484375,1895.4371337890625,0.0,4120.20703125,0.8895511627197266,1.0,0.0,3.0,1.0,0.0
18120720,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7376453876495361,0.3706236481666565,0.3406345248222351,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8513256907463074,0.5811783075332642,0.5564303398132324,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9770848751068116,0.868112325668335,0.6080853343009949,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7537408471107483,0.3976714015007019,0.384013831615448,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6311885118484497,0.2291007190942764,1.069078803062439,284.9874267578125,284.95001220703125,299.3628845214844,291.3926086425781,298.1722106933594,297.13458251953125,284.9865417480469,1.0,0.7155027389526367,0.0,1.0,1.0,1.0,-3.552803039550781,1.6529120206832886,1.8998908996582031,0.853094756603241,0.9101829528808594,0.9101829528808594,0.0,297.9999084472656,274.0,58619.6796875,0.0,4360.2275390625,1.0,279.14111328125,283.0486755371094,294.3602600097656,298.0742492675781,293.1499938964844,293.1499938964844,278.8500061035156,34031.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790209531784058,1.0,0.0,0.0,3.586111068725586,3.586134195327759,8.581056363254902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1083984375,0.0,1448.771484375,1895.4371337890625,0.0,4120.20703125,0.8895511627197266,1.0,0.0,3.0,1.0,0.0
18120780,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7396293878555298,0.3690892457962036,0.3393115103244781,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8538402915000916,0.5790812373161316,0.5545282363891602,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9808334708213806,0.8680534958839417,0.6082162261009216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7561327219009399,0.3965611159801483,0.3829525113105774,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6327652931213379,0.2281102985143661,1.0642094612121582,284.8780517578125,284.95001220703125,299.338623046875,291.3966979980469,298.1571350097656,297.1278381347656,284.8813171386719,1.0,0.7113229036331177,0.0,1.0,1.0,1.0,-3.5419554710388184,1.6476465463638306,1.894308924674988,0.8503950238227844,0.8242921233177185,0.8242921233177185,0.0,292.1723327636719,274.0,59058.3984375,0.0,4296.03173828125,1.0,278.8837280273437,282.9256591796875,294.4199523925781,298.2615661621094,293.1499938964844,293.1499938964844,278.8500061035156,40017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847614765167236,1.0,0.0,0.0,3.4880800247192383,3.4881033897399902,8.118320806715928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4560546875,0.0,1389.1031494140625,1895.4371337890625,0.0,4169.97265625,0.8709803819656372,1.0,0.0,3.0,1.0,0.0
18120840,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7407779097557068,0.3681324422359466,0.3382755815982818,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8553563952445984,0.5777513384819031,0.5530996322631836,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.983055055141449,0.8680757284164429,0.6080493330955505,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7575746178627014,0.395840972661972,0.382114440202713,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6336880922317505,0.227456122636795,1.0606094598770142,284.9035949707031,284.95001220703125,299.3231201171875,291.3992004394531,298.1477355957031,297.12384033203125,284.9042358398437,1.0,0.7084545493125916,0.0,1.0,1.0,1.0,-3.5334513187408447,1.6435327529907229,1.889918565750122,0.848208487033844,0.8267164826393127,0.8267164826393127,0.0,288.4314270019531,262.0,58834.62109375,0.0,4250.9599609375,1.0,278.8586120605469,282.9510803222656,294.41046142578125,298.2085876464844,293.1499938964844,293.1499938964844,279.1499938964844,39350.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98495751619339,1.0,0.0,0.0,3.435189962387085,3.4352126121521,7.873989034123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.41845703125,0.0,1330.6529541015625,1895.4371337890625,0.0,4171.66552734375,0.8605790734291077,1.0,0.0,3.0,1.0,0.0
18120900,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7427468299865723,0.3672739863395691,0.3371240794658661,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8578441739082336,0.5764154195785522,0.5514418482780457,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9863914251327516,0.8687217235565186,0.6080965995788574,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.759901225566864,0.3951799571514129,0.3811483979225158,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.635230541229248,0.226774200797081,1.0562050342559814,285.0021057128906,284.95001220703125,299.3029479980469,291.4022827148437,298.1381530761719,297.1236267089844,285.0020446777344,1.0,0.7046695351600647,0.0,1.0,1.0,1.0,-3.5236623287200928,1.638809084892273,1.88485324382782,0.8456333875656128,0.8940666317939758,0.8940666317939758,0.0,283.1192321777344,262.0,57991.65234375,0.0,4193.27685546875,1.0,279.09637451171875,283.0727233886719,294.3605651855469,298.0007019042969,293.1499938964844,293.1499938964844,279.1499938964844,34456.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779353737831116,1.0,0.0,0.0,3.4815773963928223,3.4815995693206787,8.088080107881979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.13134765625,0.0,1342.7205810546875,1895.4371337890625,0.0,4110.7509765625,0.868222713470459,1.0,0.0,3.0,1.0,0.0
18120960,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7453048229217529,0.3664872944355011,0.3362321555614471,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8609728217124939,0.5751649141311646,0.5500670671463013,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9901949167251588,0.869397759437561,0.608453094959259,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7628061771392822,0.3946006000041961,0.3803871572017669,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6372339129447937,0.2261649519205093,1.0524054765701294,284.9843444824219,284.95001220703125,299.2825622558594,291.4052429199219,298.12896728515625,297.1243896484375,284.9831237792969,1.0,0.7008927464485168,0.0,1.0,1.0,1.0,-3.515877246856689,1.635043740272522,1.880833387374878,0.8436217904090881,0.896733820438385,0.896733820438385,0.0,277.3578186035156,250.0,57962.140625,0.0,4138.38330078125,1.0,279.1414794921875,283.0599670410156,294.3710327148437,298.0448913574219,293.1499938964844,293.1499938964844,279.45001220703125,33985.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746521711349488,1.0,0.0,0.0,3.536180257797241,3.536202907562256,8.343765784957213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.6064453125,0.0,1395.582275390625,1895.4371337890625,0.0,4082.066650390625,0.8780964016914368,1.0,0.0,3.0,1.0,0.0
18121020,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7510075569152832,0.365029513835907,0.3345076441764831,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8679316639900208,0.5728087425231934,0.5474089980125427,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9977894425392152,0.8708274364471436,0.6091347932815552,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7692742347717285,0.3935774564743042,0.3789664506912231,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6417858004570007,0.2250672876834869,1.045293211936951,285.0357360839844,284.95001220703125,299.2412414550781,291.4104919433594,298.11083984375,297.126708984375,285.0331115722656,1.0,0.6932685375213623,0.0,1.0,1.0,1.0,-3.501160383224488,1.627918362617493,1.873241901397705,0.8398444056510925,0.9908559322357178,0.9908559322357178,0.0,265.5868530273437,238.0,57356.54296875,0.0,4029.974609375,1.0,279.4413452148437,283.13671875,294.3827514648437,298.0029602050781,293.1499938964844,293.1499938964844,279.1499938964844,31554.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665150046348572,1.0,0.0,0.0,3.7136809825897217,3.713704824447632,9.202428827848052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7060546875,0.0,1571.3367919921875,1895.4371337890625,0.0,4010.444091796875,0.9163978695869446,1.0,0.0,3.0,1.0,0.0
18121080,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7510075569152832,0.365029513835907,0.3345076441764831,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8679316639900208,0.5728087425231934,0.5474089980125427,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9977894425392152,0.8708274364471436,0.6091347932815552,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7692742347717285,0.3935774564743042,0.3789664506912231,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6417858004570007,0.2250672876834869,1.045293211936951,285.0357360839844,284.95001220703125,299.2412414550781,291.4104919433594,298.11083984375,297.126708984375,285.0331115722656,1.0,0.6932685375213623,0.0,1.0,1.0,1.0,-3.501160383224488,1.627918362617493,1.873241901397705,0.8398444056510925,0.9908559322357178,0.9908559322357178,0.0,265.5868530273437,238.0,57356.54296875,0.0,4029.974609375,1.0,279.4413452148437,283.13671875,294.3827514648437,298.0029602050781,293.1499938964844,293.1499938964844,279.1499938964844,31554.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665150046348572,1.0,0.0,0.0,3.7136809825897217,3.713704824447632,9.202428827848052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7060546875,0.0,1571.3367919921875,1895.4371337890625,0.0,4010.444091796875,0.9163978695869446,1.0,0.0,3.0,1.0,0.0
18121140,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7547475099563599,0.3621789813041687,0.3319809436798095,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8727519512176514,0.5689764022827148,0.5438739061355591,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8707560896873474,0.6008993983268738,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7738614082336426,0.3914707005023956,0.3769542872905731,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.644849956035614,0.2232777923345565,1.036702036857605,284.8781433105469,284.95001220703125,299.19921875,291.414794921875,298.0845642089844,297.1148681640625,284.8790283203125,1.0,0.684643030166626,0.0,1.0,1.0,1.0,-3.471250295639038,1.6133747100830078,1.8578755855560305,0.8324198126792908,0.8639811873435974,0.8639811873435974,0.0,255.9178009033203,226.0,57832.78515625,0.0,3896.728271484375,1.0,279.15673828125,282.96435546875,294.4432983398437,298.1809997558594,293.1499938964844,293.1499938964844,279.45001220703125,38687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764468669891356,1.0,0.0,0.0,3.6282033920288086,3.628227710723877,8.783680414126138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.7431640625,0.0,1529.04248046875,1895.4371337890625,0.0,4097.76171875,0.902003526687622,1.0,0.0,3.0,1.0,0.0
18121200,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7547475099563599,0.3621789813041687,0.3319809436798095,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8727519512176514,0.5689764022827148,0.5438739061355591,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8707560896873474,0.6008993983268738,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7738614082336426,0.3914707005023956,0.3769542872905731,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.644849956035614,0.2232777923345565,1.036702036857605,284.8781433105469,284.95001220703125,299.19921875,291.414794921875,298.0845642089844,297.1148681640625,284.8790283203125,1.0,0.684643030166626,0.0,1.0,1.0,1.0,-3.471250295639038,1.6133747100830078,1.8578755855560305,0.8324198126792908,0.8639811873435974,0.8639811873435974,0.0,255.9178009033203,226.0,57832.78515625,0.0,3896.728271484375,1.0,279.15673828125,282.96435546875,294.4432983398437,298.1809997558594,293.1499938964844,293.1499938964844,279.45001220703125,38687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764468669891356,1.0,0.0,0.0,3.6282033920288086,3.628227710723877,8.783680414126138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.7431640625,0.0,1529.04248046875,1895.4371337890625,0.0,4097.76171875,0.902003526687622,1.0,0.0,3.0,1.0,0.0
18121260,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7590353488922119,0.3602697551250458,0.3296862840652466,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8781093955039978,0.5660452842712402,0.5405071377754211,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8746232986450195,0.5864764451980591,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7788729071617126,0.3899328112602234,0.3749717175960541,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6481700539588928,0.2217832803726196,1.027812123298645,284.9734191894531,284.95001220703125,299.156494140625,291.41796875,298.0705871582031,297.1264953613281,284.97174072265625,1.0,0.6748986840248108,0.0,1.0,1.0,1.0,-3.434001445770264,1.5953434705734253,1.8386578559875488,0.8227397203445435,0.9333420991897584,0.9333420991897584,0.0,245.8304748535156,214.0,56562.53515625,0.0,3745.207763671875,1.0,279.4428405761719,283.0935363769531,294.3866882324219,297.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,34343.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665847420692444,1.0,0.0,0.0,3.7043418884277344,3.7043662071228014,9.156203191196256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.875,0.0,1581.8887939453125,1895.4371337890625,0.0,4011.060791015625,0.9159938097000122,1.0,0.0,3.0,1.0,0.0
18121320,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7590353488922119,0.3602697551250458,0.3296862840652466,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8781093955039978,0.5660452842712402,0.5405071377754211,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8746232986450195,0.5864764451980591,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7788729071617126,0.3899328112602234,0.3749717175960541,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6481700539588928,0.2217832803726196,1.027812123298645,284.9734191894531,284.95001220703125,299.156494140625,291.41796875,298.0705871582031,297.1264953613281,284.97174072265625,1.0,0.6748986840248108,0.0,1.0,1.0,1.0,-3.434001445770264,1.5953434705734253,1.8386578559875488,0.8227397203445435,0.9333420991897584,0.9333420991897584,0.0,245.8304748535156,214.0,56562.53515625,0.0,3745.207763671875,1.0,279.4428405761719,283.0935363769531,294.3866882324219,297.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,34343.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665847420692444,1.0,0.0,0.0,3.7043418884277344,3.7043662071228014,9.156203191196256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.875,0.0,1581.8887939453125,1895.4371337890625,0.0,4011.060791015625,0.9159938097000122,1.0,0.0,3.0,1.0,0.0
18121380,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7638778686523438,0.35765141248703,0.3272003829479217,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8841731548309326,0.5623753070831299,0.5369341373443604,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8788220882415771,0.5709476470947266,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.784516453742981,0.387868732213974,0.3728461563587188,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6520517468452454,0.2200308591127395,1.018768548965454,284.8818664550781,284.95001220703125,299.1131896972656,291.41973876953125,298.0548095703125,297.135498046875,284.8826904296875,1.0,0.6645383834838867,0.0,1.0,1.0,1.0,-3.3946099281311035,1.5762430429458618,1.8183670043945312,0.8125786781311035,0.8304853439331055,0.8304853439331055,0.0,235.2568817138672,202.0,56464.9375,0.0,3588.690185546875,1.0,279.158203125,282.9960327148437,294.4266052246094,298.08355712890625,293.1499938964844,293.1499938964844,279.45001220703125,40414.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718227982521056,1.0,0.0,0.0,3.5145883560180664,3.5146117210388184,8.242182616413629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.69287109375,0.0,1419.476318359375,1895.4371337890625,0.0,4057.24658203125,0.8788443803787231,1.0,0.0,3.0,1.0,0.0
18121440,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7638778686523438,0.35765141248703,0.3272003829479217,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8841731548309326,0.5623753070831299,0.5369341373443604,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8788220882415771,0.5709476470947266,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.784516453742981,0.387868732213974,0.3728461563587188,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6520517468452454,0.2200308591127395,1.018768548965454,284.8818664550781,284.95001220703125,299.1131896972656,291.41973876953125,298.0548095703125,297.135498046875,284.8826904296875,1.0,0.6645383834838867,0.0,1.0,1.0,1.0,-3.3946099281311035,1.5762430429458618,1.8183670043945312,0.8125786781311035,0.8304853439331055,0.8304853439331055,0.0,235.2568817138672,202.0,56464.9375,0.0,3588.690185546875,1.0,279.158203125,282.9960327148437,294.4266052246094,298.08355712890625,293.1499938964844,293.1499938964844,279.45001220703125,40414.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718227982521056,1.0,0.0,0.0,3.5145883560180664,3.5146117210388184,8.242182616413629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.69287109375,0.0,1419.476318359375,1895.4371337890625,0.0,4057.24658203125,0.8788443803787231,1.0,0.0,3.0,1.0,0.0
18121500,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7666918635368347,0.3567726612091064,0.3260278701782226,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8876293301582336,0.5609681606292725,0.535203754901886,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8819664716720581,0.5626536011695862,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7876987457275391,0.3871210813522339,0.3717985153198242,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6542868614196777,0.2193274796009063,1.0142667293548584,284.990234375,284.95001220703125,299.09130859375,291.4200744628906,298.0505676269531,297.1468811035156,284.9906005859375,1.0,0.659166157245636,0.0,1.0,1.0,1.0,-3.3744664192199707,1.5664840936660769,1.807982325553894,0.8073157072067261,0.8986167311668396,0.8986167311668396,0.0,229.75006103515625,202.0,55416.23828125,0.0,3509.340576171875,1.0,279.3981018066406,283.1309814453125,294.36932373046875,297.8568115234375,293.1499938964844,293.1499938964844,279.45001220703125,35312.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636595845222472,1.0,0.0,0.0,3.542920589447021,3.5429434776306152,8.37560435229534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.57421875,0.0,1412.2745361328125,1895.4371337890625,0.0,3985.1396484375,0.8826927542686462,1.0,0.0,3.0,1.0,0.0
18121560,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7701395750045776,0.3559820055961609,0.3251465857028961,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8917371034622192,0.5596711039543152,0.5337973237037659,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9990000128746032,0.8855106830596924,0.5536684989929199,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7914661169052124,0.3864712417125702,0.3709858953952789,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6570342779159546,0.2187185436487198,1.0105162858963013,284.9741516113281,284.95001220703125,299.0692749023437,291.41998291015625,298.0475769042969,297.1608581542969,284.9727783203125,1.0,0.6537718772888184,0.0,1.0,1.0,1.0,-3.355420112609864,1.557249903678894,1.7981702089309692,0.8023542761802673,0.8989024758338928,0.8989024758338928,0.0,223.9904937744141,205.0,55209.74609375,0.0,3431.93212890625,1.0,279.4420166015625,283.1219787597656,294.37548828125,297.88555908203125,293.1499938964844,293.1499938964844,279.1499938964844,34699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592642784118652,1.0,0.0,0.0,3.586306571960449,3.586329698562622,8.581992005929351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2578125,0.0,1453.8951416015625,1895.4371337890625,0.0,3946.02490234375,0.8898266553878784,1.0,0.0,3.0,1.0,0.0
18121620,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7724287509918213,0.3535512089729309,0.3229775428771972,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8946247100830078,0.5561933517456055,0.5305564999580383,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8908553719520569,0.5451497435569763,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7943244576454163,0.3845333158969879,0.3691343963146209,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6588534116744995,0.2171549201011657,1.0030802488327026,284.8990783691406,284.95001220703125,299.0248718261719,291.4184875488281,298.0335388183594,297.1737365722656,284.8995361328125,1.0,0.6475826501846313,0.0,1.0,1.0,1.0,-3.327484130859375,1.54373037815094,1.7837536334991455,0.7949355840682983,0.8151795268058777,0.8151795268058777,0.0,218.16580200195312,208.0,55209.55859375,0.0,3334.746826171875,1.0,279.1591796875,283.0387878417969,294.421142578125,297.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,39957.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636354446411132,1.0,0.0,0.0,3.4003102779388428,3.4003326892852783,7.714901357758208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.3427734375,0.0,1300.3004150390625,1895.4371337890625,0.0,3984.925537109375,0.8533856868743896,1.0,0.0,3.0,1.0,0.0
18121680,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7724287509918213,0.3535512089729309,0.3229775428771972,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8946247100830078,0.5561933517456055,0.5305564999580383,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8908553719520569,0.5451497435569763,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7943244576454163,0.3845333158969879,0.3691343963146209,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6588534116744995,0.2171549201011657,1.0030802488327026,284.8990783691406,284.95001220703125,299.0248718261719,291.4184875488281,298.0335388183594,297.1737365722656,284.8995361328125,1.0,0.6475826501846313,0.0,1.0,1.0,1.0,-3.327484130859375,1.54373037815094,1.7837536334991455,0.7949355840682983,0.8151795268058777,0.8151795268058777,0.0,218.16580200195312,208.0,55209.55859375,0.0,3334.746826171875,1.0,279.1591796875,283.0387878417969,294.421142578125,297.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,39957.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636354446411132,1.0,0.0,0.0,3.4003102779388428,3.4003326892852783,7.714901357758208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.3427734375,0.0,1300.3004150390625,1895.4371337890625,0.0,3984.925537109375,0.8533856868743896,1.0,0.0,3.0,1.0,0.0
18121740,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7726342678070068,0.3518629074096679,0.3212589919567108,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8949002027511597,0.5534958839416504,0.5277903079986572,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.895835816860199,0.5418217182159424,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.794870913028717,0.3831288516521454,0.3676166832447052,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6587948203086853,0.2158862501382827,0.996696949005127,284.9851989746094,284.95001220703125,298.9799499511719,291.4150695800781,298.0201416015625,297.1880187988281,284.9844665527344,1.0,0.6439756751060486,0.0,1.0,1.0,1.0,-3.3085765838623047,1.5345739126205444,1.7740026712417605,0.7899245023727417,0.8877987265586853,0.8877987265586853,0.0,215.5630340576172,211.0,54311.52734375,0.0,3277.3603515625,1.0,279.4403076171875,283.1528015136719,294.3752746582031,297.8234558105469,293.1499938964844,293.1499938964844,279.75,34147.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519839882850648,1.0,0.0,0.0,3.4967191219329834,3.496741533279419,8.158584705597605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.50341796875,0.0,1355.9522705078125,1895.4371337890625,0.0,3880.817626953125,0.8696332573890686,1.0,0.0,3.0,1.0,0.0
18121800,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7726342678070068,0.3518629074096679,0.3212589919567108,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8949002027511597,0.5534958839416504,0.5277903079986572,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.895835816860199,0.5418217182159424,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.794870913028717,0.3831288516521454,0.3676166832447052,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6587948203086853,0.2158862501382827,0.996696949005127,284.9851989746094,284.95001220703125,298.9799499511719,291.4150695800781,298.0201416015625,297.1880187988281,284.9844665527344,1.0,0.6439756751060486,0.0,1.0,1.0,1.0,-3.3085765838623047,1.5345739126205444,1.7740026712417605,0.7899245023727417,0.8877987265586853,0.8877987265586853,0.0,215.5630340576172,211.0,54311.52734375,0.0,3277.3603515625,1.0,279.4403076171875,283.1528015136719,294.3752746582031,297.8234558105469,293.1499938964844,293.1499938964844,279.75,34147.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519839882850648,1.0,0.0,0.0,3.4967191219329834,3.496741533279419,8.158584705597605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.50341796875,0.0,1355.9522705078125,1895.4371337890625,0.0,3880.817626953125,0.8696332573890686,1.0,0.0,3.0,1.0,0.0
18121860,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7715513706207275,0.3502413928508758,0.3198166191577911,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8936027884483337,0.5509355664253235,0.5253864526748657,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.8998010754585266,0.5416369438171387,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.794061005115509,0.381843090057373,0.3664016127586365,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6576716899871826,0.2147075533866882,0.9913815259933472,285.0395202636719,284.95001220703125,298.93463134765625,291.4095458984375,298.0032958984375,297.1961975097656,285.0367736816406,1.0,0.6421282887458801,0.0,1.0,1.0,1.0,-3.295871019363404,1.5284128189086914,1.767458200454712,0.7865859270095825,0.9854480028152466,0.9854480028152466,0.0,214.91241455078125,214.0,53732.14453125,0.0,3245.29833984375,1.0,279.74102783203125,283.22967529296875,294.37921142578125,297.77557373046875,293.1499938964844,293.1499938964844,279.45001220703125,31330.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431934356689452,1.0,0.0,0.0,3.685379028320313,3.685402631759644,9.062700314643736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.787109375,0.0,1537.6082763671875,1895.4371337890625,0.0,3801.44140625,0.9098508358001708,1.0,0.0,3.0,1.0,0.0
18121920,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7715513706207275,0.3502413928508758,0.3198166191577911,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8936027884483337,0.5509355664253235,0.5253864526748657,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.8998010754585266,0.5416369438171387,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.794061005115509,0.381843090057373,0.3664016127586365,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6576716899871826,0.2147075533866882,0.9913815259933472,285.0395202636719,284.95001220703125,298.93463134765625,291.4095458984375,298.0032958984375,297.1961975097656,285.0367736816406,1.0,0.6421282887458801,0.0,1.0,1.0,1.0,-3.295871019363404,1.5284128189086914,1.767458200454712,0.7865859270095825,0.9854480028152466,0.9854480028152466,0.0,214.91241455078125,214.0,53732.14453125,0.0,3245.29833984375,1.0,279.74102783203125,283.22967529296875,294.37921142578125,297.77557373046875,293.1499938964844,293.1499938964844,279.45001220703125,31330.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431934356689452,1.0,0.0,0.0,3.685379028320313,3.685402631759644,9.062700314643736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.787109375,0.0,1537.6082763671875,1895.4371337890625,0.0,3801.44140625,0.9098508358001708,1.0,0.0,3.0,1.0,0.0
18121980,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7680538296699524,0.3472574949264526,0.3175336420536041,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8897155523300171,0.5469202399253845,0.5220646262168884,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.9005346298217773,0.5450934171676636,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7909313440322876,0.3794549703598022,0.3645215630531311,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6546406745910645,0.212802767753601,0.9841905236244202,284.8792419433594,284.95001220703125,298.888916015625,291.4017028808594,297.9721069335937,297.1779479980469,284.8800964355469,1.0,0.6411482095718384,0.0,1.0,1.0,1.0,-3.282384395599365,1.5218507051467896,1.7605336904525757,0.7831359505653381,0.8587998747825623,0.8587998747825623,0.0,216.1763458251953,217.0,54275.2890625,0.0,3222.437255859375,1.0,279.4572448730469,283.0527648925781,294.4370422363281,297.96026611328125,293.1499938964844,293.1499938964844,279.75,38617.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95460844039917,1.0,0.0,0.0,3.6014111042022705,3.60143518447876,8.654434395793942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.93115234375,0.0,1499.1031494140625,1895.4371337890625,0.0,3904.38232421875,0.8961116075515747,1.0,0.0,3.0,1.0,0.0
18122040,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7680538296699524,0.3472574949264526,0.3175336420536041,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8897155523300171,0.5469202399253845,0.5220646262168884,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.9005346298217773,0.5450934171676636,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7909313440322876,0.3794549703598022,0.3645215630531311,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6546406745910645,0.212802767753601,0.9841905236244202,284.8792419433594,284.95001220703125,298.888916015625,291.4017028808594,297.9721069335937,297.1779479980469,284.8800964355469,1.0,0.6411482095718384,0.0,1.0,1.0,1.0,-3.282384395599365,1.5218507051467896,1.7605336904525757,0.7831359505653381,0.8587998747825623,0.8587998747825623,0.0,216.1763458251953,217.0,54275.2890625,0.0,3222.437255859375,1.0,279.4572448730469,283.0527648925781,294.4370422363281,297.96026611328125,293.1499938964844,293.1499938964844,279.75,38617.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95460844039917,1.0,0.0,0.0,3.6014111042022705,3.60143518447876,8.654434395793942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.93115234375,0.0,1499.1031494140625,1895.4371337890625,0.0,3904.38232421875,0.8961116075515747,1.0,0.0,3.0,1.0,0.0
