time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659770250320435,0.3461392521858215,0.3163390457630157,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8873676061630249,0.5452645421028137,0.5203040242195129,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.9010738134384156,0.5474608540534973,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7889705300331116,0.3784674406051636,0.3634654581546783,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6527528762817383,0.2119103521108627,0.9800041317939758,285.0007019042969,284.95001220703125,298.8659362792969,291.3968811035156,297.9586486816406,297.1727600097656,285.00201416015625,1.0,0.6408107280731201,0.0,1.0,1.0,1.0,-3.275369644165039,1.5184519290924072,1.7569175958633425,0.7812728881835938,0.9372602701187134,0.9372602701187134,0.0,217.14031982421875,217.0,53425.96875,0.0,3212.32470703125,1.0,279.7003173828125,283.19940185546875,294.368896484375,297.7321472167969,293.1499938964844,293.1499938964844,279.75,34255.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94844788312912,1.0,0.0,0.0,3.642484664916992,3.6425082683563232,8.852964583638823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.48095703125,0.0,1511.7943115234375,1895.4371337890625,0.0,3848.96875,0.903936207294464,1.0,0.0,3.0,1.0,0.0
18122160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7643410563468933,0.3451679646968841,0.3154967725276947,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8854272961616516,0.5437830090522766,0.5189321637153625,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.9016897678375244,0.5495215058326721,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7873752117156982,0.3776223361492157,0.3626860380172729,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.651159942150116,0.2111070305109024,0.9765219688415528,284.9897155761719,284.95001220703125,298.8428955078125,291.3913879394531,297.9462280273437,297.169677734375,284.9881896972656,1.0,0.6406404972076416,0.0,1.0,1.0,1.0,-3.2700581550598145,1.5158767700195312,1.7541815042495728,0.7798691391944885,0.9456369280815125,0.9456369280815125,0.0,218.01914978027344,220.0,53397.66796875,0.0,3205.519775390625,1.0,279.7428894042969,283.1908264160156,294.36590576171875,297.76220703125,293.1499938964844,293.1499938964844,279.45001220703125,33636.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457534551620485,1.0,0.0,0.0,3.703080892562866,3.703105211257935,9.149970878752356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5029296875,0.0,1575.0850830078125,1895.4371337890625,0.0,3824.626708984375,0.9153234362602234,1.0,0.0,3.0,1.0,0.0
18122220,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7599798440933228,0.3422318398952484,0.3132111728191376,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8804378509521484,0.5397821068763733,0.515557050704956,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.90090674161911,0.5550641417503357,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7832023501396179,0.3751789331436157,0.3607012629508972,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6472067832946777,0.2090183645486831,0.968372404575348,284.8838806152344,284.95001220703125,298.79656982421875,291.3784484863281,297.91278076171875,297.1476745605469,284.88653564453125,1.0,0.6404443979263306,0.0,1.0,1.0,1.0,-3.2577342987060547,1.5098809003829956,1.747853398323059,0.7767013907432556,0.8389070630073547,0.8389070630073547,0.0,220.49595642089844,223.0,53639.7265625,0.0,3192.21533203125,1.0,279.4577331542969,283.0747375488281,294.400634765625,297.8837280273437,293.1499938964844,293.1499938964844,279.75,40116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541869759559632,1.0,0.0,0.0,3.537550449371338,3.537574052810669,8.350232292286819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.01171875,0.0,1441.478759765625,1895.4371337890625,0.0,3900.60205078125,0.8836575150489807,1.0,0.0,3.0,1.0,0.0
18122280,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7599798440933228,0.3422318398952484,0.3132111728191376,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8804378509521484,0.5397821068763733,0.515557050704956,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.90090674161911,0.5550641417503357,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7832023501396179,0.3751789331436157,0.3607012629508972,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6472067832946777,0.2090183645486831,0.968372404575348,284.8838806152344,284.95001220703125,298.79656982421875,291.3784484863281,297.91278076171875,297.1476745605469,284.88653564453125,1.0,0.6404443979263306,0.0,1.0,1.0,1.0,-3.2577342987060547,1.5098809003829956,1.747853398323059,0.7767013907432556,0.8389070630073547,0.8389070630073547,0.0,220.49595642089844,223.0,53639.7265625,0.0,3192.21533203125,1.0,279.4577331542969,283.0747375488281,294.400634765625,297.8837280273437,293.1499938964844,293.1499938964844,279.75,40116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541869759559632,1.0,0.0,0.0,3.537550449371338,3.537574052810669,8.350232292286819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.01171875,0.0,1441.478759765625,1895.4371337890625,0.0,3900.60205078125,0.8836575150489807,1.0,0.0,3.0,1.0,0.0
18122340,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7560480833053589,0.3401912152767181,0.311285525560379,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8758028745651245,0.5366971492767334,0.5125419497489929,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.9009833335876464,0.560463547706604,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7793145775794983,0.3733721375465393,0.35893714427948,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6434539556503296,0.2072542309761047,0.9605069160461426,284.9900817871094,284.95001220703125,298.75,291.3626403808594,297.8858642578125,297.137939453125,284.9891052246094,1.0,0.6404354572296143,0.0,1.0,1.0,1.0,-3.24670147895813,1.504533052444458,1.742168426513672,0.7737705111503601,0.9242069721221924,0.9242069721221924,0.0,222.9744110107422,226.0,52742.84375,0.0,3181.81591796875,1.0,279.7414855957031,283.20703125,294.32977294921875,297.68505859375,293.1499938964844,293.1499938964844,279.45001220703125,33981.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436094164848328,1.0,0.0,0.0,3.638286590576172,3.638310194015503,8.832570301819942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.4755859375,0.0,1505.1217041015625,1895.4371337890625,0.0,3805.212646484375,0.9012236595153807,1.0,0.0,3.0,1.0,0.0
18122400,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7560480833053589,0.3401912152767181,0.311285525560379,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8758028745651245,0.5366971492767334,0.5125419497489929,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.9009833335876464,0.560463547706604,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7793145775794983,0.3733721375465393,0.35893714427948,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6434539556503296,0.2072542309761047,0.9605069160461426,284.9900817871094,284.95001220703125,298.75,291.3626403808594,297.8858642578125,297.137939453125,284.9891052246094,1.0,0.6404354572296143,0.0,1.0,1.0,1.0,-3.24670147895813,1.504533052444458,1.742168426513672,0.7737705111503601,0.9242069721221924,0.9242069721221924,0.0,222.9744110107422,226.0,52742.84375,0.0,3181.81591796875,1.0,279.7414855957031,283.20703125,294.32977294921875,297.68505859375,293.1499938964844,293.1499938964844,279.45001220703125,33981.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436094164848328,1.0,0.0,0.0,3.638286590576172,3.638310194015503,8.832570301819942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.4755859375,0.0,1505.1217041015625,1895.4371337890625,0.0,3805.212646484375,0.9012236595153807,1.0,0.0,3.0,1.0,0.0
18122460,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.751593828201294,0.3372657299041748,0.3090113699436188,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8706435561180115,0.5327016115188599,0.509174644947052,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8991655707359314,0.5666188597679138,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7749685049057007,0.3709234297275543,0.3569540679454803,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6393959522247314,0.2051118910312652,0.952134132385254,284.8949584960937,284.95001220703125,298.7020263671875,291.3441467285156,297.85137939453125,297.1153564453125,284.8966064453125,1.0,0.6405319571495056,0.0,1.0,1.0,1.0,-3.234871387481689,1.4987767934799194,1.7360947132110596,0.7707222104072571,0.8294544816017151,0.8294544816017151,0.0,225.875,214.0,52969.984375,0.0,3172.04443359375,1.0,279.4582214355469,283.1016540527344,294.36181640625,297.7992858886719,293.1499938964844,293.1499938964844,279.75,39935.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95113205909729,1.0,0.0,0.0,3.4725379943847656,3.4725611209869385,8.046135349104588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.482421875,0.0,1372.562744140625,1895.4371337890625,0.0,3873.155029296875,0.8692491054534912,1.0,0.0,3.0,1.0,0.0
18122520,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.751593828201294,0.3372657299041748,0.3090113699436188,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8706435561180115,0.5327016115188599,0.509174644947052,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8991655707359314,0.5666188597679138,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7749685049057007,0.3709234297275543,0.3569540679454803,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6393959522247314,0.2051118910312652,0.952134132385254,284.8949584960937,284.95001220703125,298.7020263671875,291.3441467285156,297.85137939453125,297.1153564453125,284.8966064453125,1.0,0.6405319571495056,0.0,1.0,1.0,1.0,-3.234871387481689,1.4987767934799194,1.7360947132110596,0.7707222104072571,0.8294544816017151,0.8294544816017151,0.0,225.875,214.0,52969.984375,0.0,3172.04443359375,1.0,279.4582214355469,283.1016540527344,294.36181640625,297.7992858886719,293.1499938964844,293.1499938964844,279.75,39935.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95113205909729,1.0,0.0,0.0,3.4725379943847656,3.4725611209869385,8.046135349104588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.482421875,0.0,1372.562744140625,1895.4371337890625,0.0,3873.155029296875,0.8692491054534912,1.0,0.0,3.0,1.0,0.0
18122580,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7511869072914124,0.335111528635025,0.3068442046642303,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8703154921531677,0.5294740200042725,0.5058881640434265,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8991338014602661,0.5635934472084045,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7748804688453674,0.3689938187599182,0.3549290597438812,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6385220885276794,0.2032372653484344,0.9429964423179626,284.9832458496094,284.95001220703125,298.651611328125,291.3233337402344,297.82379150390625,297.10791015625,284.98193359375,1.0,0.6358002424240112,0.0,1.0,1.0,1.0,-3.2112696170806885,1.4872783422470093,1.7239913940429688,0.7646893262863159,0.9028164148330688,0.9028164148330688,0.0,223.20895385742188,217.0,51914.890625,0.0,3106.33544921875,1.0,279.740966796875,283.21856689453125,294.288818359375,297.5975341796875,293.1499938964844,293.1499938964844,279.45001220703125,34183.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404279589653016,1.0,0.0,0.0,3.5688343048095703,3.568857192993164,8.498574288751115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.97509765625,0.0,1431.4364013671875,1895.4371337890625,0.0,3776.335693359375,0.8857067227363586,1.0,0.0,3.0,1.0,0.0
18122640,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7511869072914124,0.335111528635025,0.3068442046642303,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8703154921531677,0.5294740200042725,0.5058881640434265,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8991338014602661,0.5635934472084045,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7748804688453674,0.3689938187599182,0.3549290597438812,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6385220885276794,0.2032372653484344,0.9429964423179626,284.9832458496094,284.95001220703125,298.651611328125,291.3233337402344,297.82379150390625,297.10791015625,284.98193359375,1.0,0.6358002424240112,0.0,1.0,1.0,1.0,-3.2112696170806885,1.4872783422470093,1.7239913940429688,0.7646893262863159,0.9028164148330688,0.9028164148330688,0.0,223.20895385742188,217.0,51914.890625,0.0,3106.33544921875,1.0,279.740966796875,283.21856689453125,294.288818359375,297.5975341796875,293.1499938964844,293.1499938964844,279.45001220703125,34183.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404279589653016,1.0,0.0,0.0,3.5688343048095703,3.568857192993164,8.498574288751115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.97509765625,0.0,1431.4364013671875,1895.4371337890625,0.0,3776.335693359375,0.8857067227363586,1.0,0.0,3.0,1.0,0.0
18122700,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7505288124084473,0.333682507276535,0.3057587742805481,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8696050047874451,0.5274984836578369,0.504248321056366,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.8989846110343933,0.5631350874900818,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7743611335754395,0.3677825033664703,0.3539388477802276,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6377509236335754,0.2021888345479965,0.93865567445755,284.863037109375,284.95001220703125,298.6255187988281,291.3121032714844,297.8086853027344,297.1025085449219,284.8622131347656,1.0,0.6343876719474792,0.0,1.0,1.0,1.0,-3.201023817062378,1.4823180437088013,1.718705654144287,0.7619217038154602,0.813623309135437,0.813623309135437,0.0,222.51852416992188,217.0,52382.73828125,0.0,3080.634033203125,1.0,279.50048828125,283.0843505859375,294.33575439453125,297.7767333984375,293.1499938964844,293.1499938964844,279.45001220703125,39600.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945893406867981,1.0,0.0,0.0,3.4950056076049805,3.4950287342071533,8.150589678734832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.1787109375,0.0,1393.26806640625,1895.4371337890625,0.0,3825.892333984375,0.8707809448242188,1.0,0.0,3.0,1.0,0.0
18122760,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7490987181663513,0.3321949541568756,0.3044200837612152,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8680327534675598,0.5254421830177307,0.5023202300071716,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.8985517024993896,0.5640199780464172,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7730621099472046,0.3664890825748443,0.3527390658855438,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6363873481750488,0.2010785639286041,0.9338040947914124,284.8966979980469,284.95001220703125,298.5989074707031,291.30035400390625,297.7924194335937,297.0953369140625,284.8977355957031,1.0,0.6332108974456787,0.0,1.0,1.0,1.0,-3.190882682800293,1.4773929119110107,1.7134897708892822,0.7592495679855347,0.8126679062843323,0.8126679062843323,0.0,222.58062744140625,220.0,51939.796875,0.0,3059.385986328125,1.0,279.45904541015625,283.125732421875,294.3134460449219,297.6902160644531,293.1499938964844,293.1499938964844,279.75,40146.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469819068908693,1.0,0.0,0.0,3.384230852127075,3.3842532634735107,7.642109949301812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.392578125,0.0,1285.8638916015625,1895.4371337890625,0.0,3835.732421875,0.8500869870185852,1.0,0.0,3.0,1.0,0.0
18122820,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7465164661407471,0.3300538659095764,0.3023874461650848,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8649993538856506,0.5221996307373047,0.4991440176963806,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.8984997868537903,0.5663642883300781,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7705498337745667,0.3645220994949341,0.3508013486862182,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6337332725524902,0.1992285549640655,0.9253391623497008,284.9831237792969,284.95001220703125,298.54412841796875,291.2753295898437,297.764404296875,297.0906677246094,284.9822692871094,1.0,0.6316655874252319,0.0,1.0,1.0,1.0,-3.17492413520813,1.4696533679962158,1.7052708864212036,0.7549879550933838,0.8841376900672913,0.8841376900672913,0.0,223.2070770263672,208.0,50996.98046875,0.0,3029.042724609375,1.0,279.7401733398437,283.2397766113281,294.2381591796875,297.48785400390625,293.1499938964844,293.1499938964844,280.04998779296875,34153.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357131719589232,1.0,0.0,0.0,3.483065128326416,3.4830873012542725,8.09499340448383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.111328125,0.0,1342.069091796875,1895.4371337890625,0.0,3733.39453125,0.8665430545806885,1.0,0.0,3.0,1.0,0.0
18122880,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7465164661407471,0.3300538659095764,0.3023874461650848,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8649993538856506,0.5221996307373047,0.4991440176963806,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.8984997868537903,0.5663642883300781,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7705498337745667,0.3645220994949341,0.3508013486862182,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6337332725524902,0.1992285549640655,0.9253391623497008,284.9831237792969,284.95001220703125,298.54412841796875,291.2753295898437,297.764404296875,297.0906677246094,284.9822692871094,1.0,0.6316655874252319,0.0,1.0,1.0,1.0,-3.17492413520813,1.4696533679962158,1.7052708864212036,0.7549879550933838,0.8841376900672913,0.8841376900672913,0.0,223.2070770263672,208.0,50996.98046875,0.0,3029.042724609375,1.0,279.7401733398437,283.2397766113281,294.2381591796875,297.48785400390625,293.1499938964844,293.1499938964844,280.04998779296875,34153.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357131719589232,1.0,0.0,0.0,3.483065128326416,3.4830873012542725,8.09499340448383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.111328125,0.0,1342.069091796875,1895.4371337890625,0.0,3733.39453125,0.8665430545806885,1.0,0.0,3.0,1.0,0.0
18122940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7473248839378357,0.3280341625213623,0.3004684150218963,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8660731315612793,0.5191202163696289,0.4961332678794861,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.899120032787323,0.5608552694320679,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7717187404632568,0.3626951575279236,0.3489565253257751,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6338722705841064,0.1975038796663284,0.9169776439666748,285.03192138671875,284.95001220703125,298.48748779296875,291.2484741210937,297.7377624511719,297.0903625488281,285.0285339355469,1.0,0.6260377168655396,0.0,1.0,1.0,1.0,-3.150119066238404,1.4575605392456057,1.6925584077835083,0.7486292719841003,0.975350260734558,0.975350260734558,0.0,219.1417388916016,211.0,50172.88671875,0.0,2955.253662109375,1.0,280.0408935546875,283.3141174316406,294.2159118652344,297.4020690917969,293.1499938964844,293.1499938964844,279.75,31443.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263814091682434,1.0,0.0,0.0,3.6684863567352295,3.668509721755981,8.97980896752415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.345703125,0.0,1519.5677490234375,1895.4371337890625,0.0,3647.92919921875,0.9060525298118592,1.0,0.0,3.0,1.0,0.0
18123000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7473248839378357,0.3280341625213623,0.3004684150218963,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8660731315612793,0.5191202163696289,0.4961332678794861,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.899120032787323,0.5608552694320679,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7717187404632568,0.3626951575279236,0.3489565253257751,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6338722705841064,0.1975038796663284,0.9169776439666748,285.03192138671875,284.95001220703125,298.48748779296875,291.2484741210937,297.7377624511719,297.0903625488281,285.0285339355469,1.0,0.6260377168655396,0.0,1.0,1.0,1.0,-3.150119066238404,1.4575605392456057,1.6925584077835083,0.7486292719841003,0.975350260734558,0.975350260734558,0.0,219.1417388916016,211.0,50172.88671875,0.0,2955.253662109375,1.0,280.0408935546875,283.3141174316406,294.2159118652344,297.4020690917969,293.1499938964844,293.1499938964844,279.75,31443.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263814091682434,1.0,0.0,0.0,3.6684863567352295,3.668509721755981,8.97980896752415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.345703125,0.0,1519.5677490234375,1895.4371337890625,0.0,3647.92919921875,0.9060525298118592,1.0,0.0,3.0,1.0,0.0
18123060,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7454878687858582,0.324794739484787,0.2978430688381195,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8641507029533386,0.5147265195846558,0.4923318922519684,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8980868458747864,0.5602864027023315,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7701956033706665,0.3598869442939758,0.3465626239776611,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6320071220397949,0.1952264904975891,0.9074881076812744,284.8736267089844,284.95001220703125,298.42919921875,291.21990966796875,297.7030029296875,297.0763854980469,284.8780212402344,1.0,0.6228348016738892,0.0,1.0,1.0,1.0,-3.127413272857666,1.446538329124451,1.6808750629425049,0.7425788044929504,0.8433716297149658,0.8433716297149658,0.0,217.8866577148437,214.0,50477.00390625,0.0,2901.779541015625,1.0,279.7578430175781,283.15167236328125,294.25262451171875,297.5399780273437,293.1499938964844,293.1499938964844,280.04998779296875,39536.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937515914440155,1.0,0.0,0.0,3.550264835357666,3.550288677215576,8.410364671362913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.89013671875,0.0,1450.7489013671875,1895.4371337890625,0.0,3749.833251953125,0.8854101300239563,1.0,0.0,3.0,1.0,0.0
18123120,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7454878687858582,0.324794739484787,0.2978430688381195,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8641507029533386,0.5147265195846558,0.4923318922519684,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8980868458747864,0.5602864027023315,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7701956033706665,0.3598869442939758,0.3465626239776611,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6320071220397949,0.1952264904975891,0.9074881076812744,284.8736267089844,284.95001220703125,298.42919921875,291.21990966796875,297.7030029296875,297.0763854980469,284.8780212402344,1.0,0.6228348016738892,0.0,1.0,1.0,1.0,-3.127413272857666,1.446538329124451,1.6808750629425049,0.7425788044929504,0.8433716297149658,0.8433716297149658,0.0,217.8866577148437,214.0,50477.00390625,0.0,2901.779541015625,1.0,279.7578430175781,283.15167236328125,294.25262451171875,297.5399780273437,293.1499938964844,293.1499938964844,280.04998779296875,39536.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937515914440155,1.0,0.0,0.0,3.550264835357666,3.550288677215576,8.410364671362913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.89013671875,0.0,1450.7489013671875,1895.4371337890625,0.0,3749.833251953125,0.8854101300239563,1.0,0.0,3.0,1.0,0.0
18123180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7428783774375916,0.3224751353263855,0.2955560982227325,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8611335754394531,0.5112395882606506,0.488827645778656,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8975731730461121,0.562203586101532,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7676388025283813,0.3576670885086059,0.3443176746368408,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6293054223060608,0.1932325214147567,0.8982133865356445,284.9812927246094,284.95001220703125,298.36944580078125,291.1897888183594,297.67218017578125,297.0707397460937,284.98016357421875,1.0,0.6208152770996094,0.0,1.0,1.0,1.0,-3.1088979244232178,1.4375542402267456,1.6713438034057615,0.7376146912574768,0.9235312938690186,0.9235312938690186,0.0,218.17628479003903,217.0,49414.8515625,0.0,2865.6240234375,1.0,280.04156494140625,283.2841186523437,294.1587219238281,297.314697265625,293.1499938964844,293.1499938964844,279.75,34043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272758960723876,1.0,0.0,0.0,3.643058300018311,3.6430819034576416,8.855754458636511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.83642578125,0.0,1510.8505859375,1895.4371337890625,0.0,3656.146728515625,0.9022711515426636,1.0,0.0,3.0,1.0,0.0
18123240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7428783774375916,0.3224751353263855,0.2955560982227325,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8611335754394531,0.5112395882606506,0.488827645778656,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8975731730461121,0.562203586101532,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7676388025283813,0.3576670885086059,0.3443176746368408,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6293054223060608,0.1932325214147567,0.8982133865356445,284.9812927246094,284.95001220703125,298.36944580078125,291.1897888183594,297.67218017578125,297.0707397460937,284.98016357421875,1.0,0.6208152770996094,0.0,1.0,1.0,1.0,-3.1088979244232178,1.4375542402267456,1.6713438034057615,0.7376146912574768,0.9235312938690186,0.9235312938690186,0.0,218.17628479003903,217.0,49414.8515625,0.0,2865.6240234375,1.0,280.04156494140625,283.2841186523437,294.1587219238281,297.314697265625,293.1499938964844,293.1499938964844,279.75,34043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272758960723876,1.0,0.0,0.0,3.643058300018311,3.6430819034576416,8.855754458636511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.83642578125,0.0,1510.8505859375,1895.4371337890625,0.0,3656.146728515625,0.9022711515426636,1.0,0.0,3.0,1.0,0.0
18123300,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7413797974586487,0.3209950029850006,0.2944711148738861,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8593758344650269,0.5091758966445923,0.4871504604816437,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.896453857421875,0.5637584924697876,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7661446928977966,0.3563379645347595,0.343262255191803,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6278030872344971,0.1921229511499405,0.8938391804695129,284.85418701171875,284.95001220703125,298.33905029296875,291.1741943359375,297.6537475585937,297.06280517578125,284.8517761230469,1.0,0.6201597452163696,0.0,1.0,1.0,1.0,-3.1009206771850586,1.4336720705032349,1.6672487258911133,0.7355239391326904,0.8285946249961853,0.8285946249961853,0.0,218.7093505859375,217.0,49998.2265625,0.0,2852.309326171875,1.0,279.7985534667969,283.1423034667969,294.20294189453125,297.494140625,293.1499938964844,293.1499938964844,279.75,39224.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333142042160034,1.0,0.0,0.0,3.5787699222564697,3.57879376411438,8.545959531147673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.49169921875,0.0,1479.0111083984375,1895.4371337890625,0.0,3711.4814453125,0.8890412449836731,1.0,0.0,3.0,1.0,0.0
18123360,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.739355206489563,0.3194102346897125,0.2930936217308044,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8570692539215088,0.5069870948791504,0.4851474165916443,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.8949266076087952,0.5660571455955505,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7641463279724121,0.3548988401889801,0.3419681191444397,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6258960366249084,0.1909271031618118,0.8888036012649536,284.8847045898437,284.95001220703125,298.30841064453125,291.1582946777344,297.6339416503906,297.0524597167969,284.8866577148437,1.0,0.6195964813232422,0.0,1.0,1.0,1.0,-3.092010498046875,1.4293382167816162,1.6626722812652588,0.7331756949424744,0.8209647536277771,0.8209647536277771,0.0,219.61935424804688,205.0,49493.53125,0.0,2839.161865234375,1.0,279.7580261230469,283.1824645996094,294.1763916015625,297.4029846191406,293.1499938964844,293.1499938964844,280.04998779296875,40653.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349271059036256,1.0,0.0,0.0,3.4519195556640625,3.451942443847656,7.950869758133194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.67236328125,0.0,1356.6849365234375,1895.4371337890625,0.0,3726.21923828125,0.8653690218925476,1.0,0.0,3.0,1.0,0.0
18123420,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7393307685852051,0.3171379566192627,0.2907816469669342,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8572065830230713,0.5035346150398254,0.4816071987152099,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.8938994407653809,0.5616516470909119,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7643892765045166,0.352678120136261,0.33963143825531,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6252185106277466,0.1889044940471649,0.8788458704948425,284.97833251953125,284.95001220703125,298.2463073730469,291.1256103515625,297.6020812988281,297.0470275878906,284.97705078125,1.0,0.6139649748802185,0.0,1.0,1.0,1.0,-3.0649118423461914,1.416127324104309,1.6487845182418823,0.7261548638343811,0.8930923342704773,0.8930923342704773,0.0,216.09434509277344,208.0,48358.921875,0.0,2766.611328125,1.0,280.0407409667969,283.3051147460937,294.0856628417969,297.17803955078125,293.1499938964844,293.1499938964844,280.3500061035156,34425.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229763746261596,1.0,0.0,0.0,3.541155815124512,3.5411784648895264,8.367262012143328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.890625,0.0,1403.979248046875,1895.4371337890625,0.0,3616.6005859375,0.879682183265686,1.0,0.0,3.0,1.0,0.0
18123480,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7393307685852051,0.3171379566192627,0.2907816469669342,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8572065830230713,0.5035346150398254,0.4816071987152099,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.8938994407653809,0.5616516470909119,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7643892765045166,0.352678120136261,0.33963143825531,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6252185106277466,0.1889044940471649,0.8788458704948425,284.97833251953125,284.95001220703125,298.2463073730469,291.1256103515625,297.6020812988281,297.0470275878906,284.97705078125,1.0,0.6139649748802185,0.0,1.0,1.0,1.0,-3.0649118423461914,1.416127324104309,1.6487845182418823,0.7261548638343811,0.8930923342704773,0.8930923342704773,0.0,216.09434509277344,208.0,48358.921875,0.0,2766.611328125,1.0,280.0407409667969,283.3051147460937,294.0856628417969,297.17803955078125,293.1499938964844,293.1499938964844,280.3500061035156,34425.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229763746261596,1.0,0.0,0.0,3.541155815124512,3.5411784648895264,8.367262012143328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.890625,0.0,1403.979248046875,1895.4371337890625,0.0,3616.6005859375,0.879682183265686,1.0,0.0,3.0,1.0,0.0
18123540,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7384445071220398,0.3151132762432098,0.288911908864975,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.856163740158081,0.5003772974014282,0.478573739528656,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8939805030822754,0.5601949095726013,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7635963559150696,0.3506824076175689,0.3376934230327606,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6238489747047424,0.1871135681867599,0.8704741597175598,285.0428161621094,284.95001220703125,298.1833190917969,291.0918273925781,297.5740051269531,297.0492553710937,285.039794921875,1.0,0.6109128594398499,0.0,1.0,1.0,1.0,-3.0448577404022217,1.406403660774231,1.6384539604187012,0.7207088470458984,0.9961186051368712,0.9961186051368712,0.0,214.4773101806641,211.0,47483.09765625,0.0,2718.802978515625,1.0,280.34136962890625,283.3957214355469,294.05255126953125,297.0722045898437,293.1499938964844,293.1499938964844,280.04998779296875,31466.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912052571773529,1.0,0.0,0.0,3.7202444076538086,3.720268249511719,9.23498589600058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.498046875,0.0,1578.1607666015625,1895.4371337890625,0.0,3515.642822265625,0.9178251028060912,1.0,0.0,3.0,1.0,0.0
18123600,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7384445071220398,0.3151132762432098,0.288911908864975,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.856163740158081,0.5003772974014282,0.478573739528656,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8939805030822754,0.5601949095726013,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7635963559150696,0.3506824076175689,0.3376934230327606,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6238489747047424,0.1871135681867599,0.8704741597175598,285.0428161621094,284.95001220703125,298.1833190917969,291.0918273925781,297.5740051269531,297.0492553710937,285.039794921875,1.0,0.6109128594398499,0.0,1.0,1.0,1.0,-3.0448577404022217,1.406403660774231,1.6384539604187012,0.7207088470458984,0.9961186051368712,0.9961186051368712,0.0,214.4773101806641,211.0,47483.09765625,0.0,2718.802978515625,1.0,280.34136962890625,283.3957214355469,294.05255126953125,297.0722045898437,293.1499938964844,293.1499938964844,280.04998779296875,31466.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912052571773529,1.0,0.0,0.0,3.7202444076538086,3.720268249511719,9.23498589600058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.498046875,0.0,1578.1607666015625,1895.4371337890625,0.0,3515.642822265625,0.9178251028060912,1.0,0.0,3.0,1.0,0.0
18123660,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7353819608688354,0.3118146061897278,0.2863353192806244,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8527095317840576,0.4958719313144684,0.4747710227966308,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.8908303380012512,0.5626904368400574,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7606058716773987,0.3476619124412536,0.3351954817771911,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6208170652389526,0.184754878282547,0.8610144257545471,284.8685913085937,284.95001220703125,298.11968994140625,291.0571594238281,297.5346984863281,297.0312805175781,284.8699645996094,1.0,0.609004557132721,0.0,1.0,1.0,1.0,-3.025817394256592,1.397132396697998,1.6286849975585938,0.715703010559082,0.8579079508781433,0.8579079508781433,0.0,215.0916442871093,199.0,48131.12109375,0.0,2684.9853515625,1.0,280.05694580078125,283.22271728515625,294.09259033203125,297.2234802246094,293.1499938964844,293.1499938964844,280.3500061035156,39155.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237377047538756,1.0,0.0,0.0,3.625521659851074,3.625545978546143,8.77070135629765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.96240234375,0.0,1529.554443359375,1895.4371337890625,0.0,3623.611572265625,0.9017034769058228,1.0,0.0,3.0,1.0,0.0
18123720,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7353819608688354,0.3118146061897278,0.2863353192806244,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8527095317840576,0.4958719313144684,0.4747710227966308,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.8908303380012512,0.5626904368400574,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7606058716773987,0.3476619124412536,0.3351954817771911,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6208170652389526,0.184754878282547,0.8610144257545471,284.8685913085937,284.95001220703125,298.11968994140625,291.0571594238281,297.5346984863281,297.0312805175781,284.8699645996094,1.0,0.609004557132721,0.0,1.0,1.0,1.0,-3.025817394256592,1.397132396697998,1.6286849975585938,0.715703010559082,0.8579079508781433,0.8579079508781433,0.0,215.0916442871093,199.0,48131.12109375,0.0,2684.9853515625,1.0,280.05694580078125,283.22271728515625,294.09259033203125,297.2234802246094,293.1499938964844,293.1499938964844,280.3500061035156,39155.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237377047538756,1.0,0.0,0.0,3.625521659851074,3.625545978546143,8.77070135629765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.96240234375,0.0,1529.554443359375,1895.4371337890625,0.0,3623.611572265625,0.9017034769058228,1.0,0.0,3.0,1.0,0.0
18123780,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7353273630142212,0.309326559305191,0.2837510406970978,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8528823852539062,0.4921437203884125,0.4708932936191559,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8890510201454163,0.5577459335327148,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7608017325401306,0.3451254665851593,0.3325097262859344,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6200945973396301,0.1825999021530151,0.8503479957580566,284.9799194335937,284.95001220703125,298.0556030273437,291.02178955078125,297.5010681152344,297.02423095703125,284.9783020019531,1.0,0.6028349995613098,0.0,1.0,1.0,1.0,-2.996066808700561,1.3826254606246948,1.6134413480758667,0.707952618598938,0.9385661482810974,0.9385661482810974,0.0,211.20416259765625,202.0,46684.265625,0.0,2608.042236328125,1.0,280.3420715332031,283.3533630371094,293.9886474609375,296.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,34147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131187796592712,1.0,0.0,0.0,3.706635713577272,3.706660032272339,9.167546863864118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.36474609375,0.0,1583.0208740234375,1895.4371337890625,0.0,3525.524658203125,0.9166077971458436,1.0,0.0,3.0,1.0,0.0
18123840,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7353273630142212,0.309326559305191,0.2837510406970978,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8528823852539062,0.4921437203884125,0.4708932936191559,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8890510201454163,0.5577459335327148,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7608017325401306,0.3451254665851593,0.3325097262859344,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6200945973396301,0.1825999021530151,0.8503479957580566,284.9799194335937,284.95001220703125,298.0556030273437,291.02178955078125,297.5010681152344,297.02423095703125,284.9783020019531,1.0,0.6028349995613098,0.0,1.0,1.0,1.0,-2.996066808700561,1.3826254606246948,1.6134413480758667,0.707952618598938,0.9385661482810974,0.9385661482810974,0.0,211.20416259765625,202.0,46684.265625,0.0,2608.042236328125,1.0,280.3420715332031,283.3533630371094,293.9886474609375,296.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,34147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131187796592712,1.0,0.0,0.0,3.706635713577272,3.706660032272339,9.167546863864118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.36474609375,0.0,1583.0208740234375,1895.4371337890625,0.0,3525.524658203125,0.9166077971458436,1.0,0.0,3.0,1.0,0.0
18123900,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7348845601081848,0.3078055381774902,0.2825635373592376,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8524296283721924,0.4899952709674835,0.4690679609775543,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8880158066749573,0.5564948320388794,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7604219317436218,0.3436620831489563,0.331261396408081,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6193807125091553,0.1814407259225845,0.8454051613807678,284.8446350097656,284.95001220703125,298.0234375,291.0038452148437,297.4837646484375,297.0199279785156,284.84130859375,1.0,0.600873589515686,0.0,1.0,1.0,1.0,-2.9834909439086914,1.3765218257904053,1.6069689989089966,0.7045425176620483,0.836522102355957,0.836522102355957,0.0,210.02072143554688,202.0,47226.96484375,0.0,2578.262939453125,1.0,280.097412109375,283.2043151855469,294.0315856933594,297.152587890625,293.1499938964844,293.1499938964844,280.04998779296875,39396.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191129803657532,1.0,0.0,0.0,3.640052795410156,3.6400771141052246,8.841147405291849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.04052734375,0.0,1547.4736328125,1895.4371337890625,0.0,3580.969970703125,0.9027101993560792,1.0,0.0,3.0,1.0,0.0
