time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7336008548736572,0.3061695992946625,0.2811011075973511,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8510444760322571,0.487714558839798,0.4669356942176819,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.8865411281585693,0.5567576885223389,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7591938972473145,0.3420833945274353,0.3297927975654602,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6179899573326111,0.1802031248807907,0.8399538397789001,284.8718566894531,284.95001220703125,297.9912414550781,290.9858093261719,297.4652404785156,297.0132751464844,284.8743591308594,1.0,0.5992355942726135,0.0,1.0,1.0,1.0,-2.9711663722991943,1.3705244064331057,1.6006419658660889,0.7012673616409302,0.8224626779556274,0.8224626779556274,0.0,209.6802215576172,205.0,46674.6875,0.0,2553.432373046875,1.0,280.0578308105469,283.24462890625,294.0017395019531,297.05523681640625,293.1499938964844,293.1499938964844,280.3500061035156,41342.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204739332199096,1.0,0.0,0.0,3.496328115463257,3.496351718902588,8.156759463417984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.64404296875,0.0,1407.118896484375,1895.4371337890625,0.0,3593.531494140625,0.8755732178688049,1.0,0.0,3.0,1.0,0.0
18124020,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7312132120132446,0.3038787841796875,0.2788665890693664,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8482614159584045,0.4841752648353576,0.463407427072525,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8846275210380554,0.5582029223442078,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7567182183265686,0.3396581709384918,0.3273651599884033,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6151291131973267,0.1781449168920517,0.8303712010383606,284.9828491210937,284.95001220703125,297.9267883300781,290.9494323730469,297.4333190917969,297.0094909667969,284.98193359375,1.0,0.5969688892364502,0.0,1.0,1.0,1.0,-2.951531887054444,1.3609836101531982,1.590548396110535,0.6959812641143799,0.9038066864013672,0.9038066864013672,0.0,209.6990509033203,193.0,45577.5390625,0.0,2517.054443359375,1.0,280.341064453125,283.3832092285156,293.9033203125,296.8216247558594,293.1499938964844,293.1499938964844,280.04998779296875,34393.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070537090301514,1.0,0.0,0.0,3.5808470249176025,3.5808701515197754,8.555883255212393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.99365234375,0.0,1445.7945556640625,1895.4371337890625,0.0,3469.24072265625,0.8886669278144836,1.0,0.0,3.0,1.0,0.0
18124080,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7312132120132446,0.3038787841796875,0.2788665890693664,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8482614159584045,0.4841752648353576,0.463407427072525,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8846275210380554,0.5582029223442078,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7567182183265686,0.3396581709384918,0.3273651599884033,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6151291131973267,0.1781449168920517,0.8303712010383606,284.9828491210937,284.95001220703125,297.9267883300781,290.9494323730469,297.4333190917969,297.0094909667969,284.98193359375,1.0,0.5969688892364502,0.0,1.0,1.0,1.0,-2.951531887054444,1.3609836101531982,1.590548396110535,0.6959812641143799,0.9038066864013672,0.9038066864013672,0.0,209.6990509033203,193.0,45577.5390625,0.0,2517.054443359375,1.0,280.341064453125,283.3832092285156,293.9033203125,296.8216247558594,293.1499938964844,293.1499938964844,280.04998779296875,34393.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070537090301514,1.0,0.0,0.0,3.5808470249176025,3.5808701515197754,8.555883255212393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.99365234375,0.0,1445.7945556640625,1895.4371337890625,0.0,3469.24072265625,0.8886669278144836,1.0,0.0,3.0,1.0,0.0
18124140,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7311641573905945,0.3007976412773132,0.2762065529823303,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8484676480293274,0.4798153340816498,0.4594350159168243,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8814005255699158,0.5529987812042236,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.756930410861969,0.3366440534591675,0.3245919346809387,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.614396870136261,0.1757756024599075,0.8197185397148132,284.88629150390625,284.95001220703125,297.86248779296875,290.9128112792969,297.3977966308594,296.99908447265625,284.88726806640625,1.0,0.5906215906143188,0.0,1.0,1.0,1.0,-2.9211859703063965,1.346160650253296,1.575025200843811,0.688134491443634,0.8029325604438782,0.8029325604438782,0.0,205.7032470703125,196.0,45478.1484375,0.0,2441.52001953125,1.0,280.0592041015625,283.2856750488281,293.92388916015625,296.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,41052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136071801185608,1.0,0.0,0.0,3.367149591445923,3.36717176437378,7.565159876321559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.689453125,0.0,1275.5347900390625,1895.4371337890625,0.0,3530.049072265625,0.8471531271934509,1.0,0.0,3.0,1.0,0.0
18124200,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7311641573905945,0.3007976412773132,0.2762065529823303,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8484676480293274,0.4798153340816498,0.4594350159168243,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8814005255699158,0.5529987812042236,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.756930410861969,0.3366440534591675,0.3245919346809387,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.614396870136261,0.1757756024599075,0.8197185397148132,284.88629150390625,284.95001220703125,297.86248779296875,290.9128112792969,297.3977966308594,296.99908447265625,284.88726806640625,1.0,0.5906215906143188,0.0,1.0,1.0,1.0,-2.9211859703063965,1.346160650253296,1.575025200843811,0.688134491443634,0.8029325604438782,0.8029325604438782,0.0,205.7032470703125,196.0,45478.1484375,0.0,2441.52001953125,1.0,280.0592041015625,283.2856750488281,293.92388916015625,296.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,41052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136071801185608,1.0,0.0,0.0,3.367149591445923,3.36717176437378,7.565159876321559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.689453125,0.0,1275.5347900390625,1895.4371337890625,0.0,3530.049072265625,0.8471531271934509,1.0,0.0,3.0,1.0,0.0
18124260,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7300194501876831,0.2984852790832519,0.2739167213439941,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8472076654434204,0.4762316644191742,0.455830454826355,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8800181746482849,0.5512102246284485,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7558090686798096,0.3341682851314544,0.322073757648468,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6125405430793762,0.1737164556980133,0.8098545670509338,284.9804992675781,284.95001220703125,297.79852294921875,290.8760986328125,297.3680114746094,296.99884033203125,284.97955322265625,1.0,0.5869141221046448,0.0,1.0,1.0,1.0,-2.8970518112182617,1.334443211555481,1.5626087188720703,0.6815670132637024,0.8754562139511108,0.8754562139511108,0.0,203.8005523681641,199.0,44381.44921875,0.0,2388.7314453125,1.0,280.3399353027344,283.40887451171875,293.8272705078125,296.67242431640625,293.1499938964844,293.1499938964844,280.6499938964844,34370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997794985771179,1.0,0.0,0.0,3.456275701522827,3.4562976360321045,7.970949127411586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.65966796875,0.0,1316.5855712890625,1895.4371337890625,0.0,3401.528564453125,0.8607048392295837,1.0,0.0,3.0,1.0,0.0
18124320,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7300194501876831,0.2984852790832519,0.2739167213439941,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8472076654434204,0.4762316644191742,0.455830454826355,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8800181746482849,0.5512102246284485,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7558090686798096,0.3341682851314544,0.322073757648468,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6125405430793762,0.1737164556980133,0.8098545670509338,284.9804992675781,284.95001220703125,297.79852294921875,290.8760986328125,297.3680114746094,296.99884033203125,284.97955322265625,1.0,0.5869141221046448,0.0,1.0,1.0,1.0,-2.8970518112182617,1.334443211555481,1.5626087188720703,0.6815670132637024,0.8754562139511108,0.8754562139511108,0.0,203.8005523681641,199.0,44381.44921875,0.0,2388.7314453125,1.0,280.3399353027344,283.40887451171875,293.8272705078125,296.67242431640625,293.1499938964844,293.1499938964844,280.6499938964844,34370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997794985771179,1.0,0.0,0.0,3.456275701522827,3.4562976360321045,7.970949127411586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.65966796875,0.0,1316.5855712890625,1895.4371337890625,0.0,3401.528564453125,0.8607048392295837,1.0,0.0,3.0,1.0,0.0
18124380,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.728113055229187,0.296373963356018,0.2720236778259277,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8449211120605469,0.472897320985794,0.452687919139862,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.8782907128334045,0.552064836025238,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7537894248962402,0.3318947255611419,0.3199246227741241,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.609940767288208,0.1718236058950424,0.8013355135917664,285.04656982421875,284.95001220703125,297.735107421875,290.8394775390625,297.3388366699219,296.9991760253906,285.04278564453125,1.0,0.5847297310829163,0.0,1.0,1.0,1.0,-2.879199504852295,1.3257588148117063,1.5534405708312988,0.6767753958702087,0.981005311012268,0.981005311012268,0.0,203.580322265625,202.0,43578.6171875,0.0,2355.980712890625,1.0,280.6415710449219,283.49664306640625,293.7930603027344,296.5701904296875,293.1499938964844,293.1499938964844,280.3500061035156,30979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874397873878479,1.0,0.0,0.0,3.654138803482056,3.654161930084229,8.90970625277987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.23779296875,0.0,1500.172119140625,1895.4371337890625,0.0,3286.256591796875,0.9023776650428772,1.0,0.0,3.0,1.0,0.0
18124440,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.728113055229187,0.296373963356018,0.2720236778259277,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8449211120605469,0.472897320985794,0.452687919139862,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.8782907128334045,0.552064836025238,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7537894248962402,0.3318947255611419,0.3199246227741241,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.609940767288208,0.1718236058950424,0.8013355135917664,285.04656982421875,284.95001220703125,297.735107421875,290.8394775390625,297.3388366699219,296.9991760253906,285.04278564453125,1.0,0.5847297310829163,0.0,1.0,1.0,1.0,-2.879199504852295,1.3257588148117063,1.5534405708312988,0.6767753958702087,0.981005311012268,0.981005311012268,0.0,203.580322265625,202.0,43578.6171875,0.0,2355.980712890625,1.0,280.6415710449219,283.49664306640625,293.7930603027344,296.5701904296875,293.1499938964844,293.1499938964844,280.3500061035156,30979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874397873878479,1.0,0.0,0.0,3.654138803482056,3.654161930084229,8.90970625277987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.23779296875,0.0,1500.172119140625,1895.4371337890625,0.0,3286.256591796875,0.9023776650428772,1.0,0.0,3.0,1.0,0.0
18124500,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7266354560852051,0.294836163520813,0.2709284722805023,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8432126641273499,0.4707280695438385,0.450961023569107,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8761358857154846,0.5534732341766357,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7522749304771423,0.3303987979888916,0.3187498152256012,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6081920862197876,0.1706882268190384,0.7969257831573486,284.88446044921875,284.95001220703125,297.7036437988281,290.8212585449219,297.3216857910156,296.9944152832031,284.8763122558594,1.0,0.584008514881134,0.0,1.0,1.0,1.0,-2.870790481567383,1.3216583728790283,1.5491321086883545,0.6745603084564209,0.8798928260803223,0.8798928260803223,0.0,204.02606201171875,202.0,44405.76953125,0.0,2343.35498046875,1.0,280.3970642089844,283.3094787597656,293.8585205078125,296.7879943847656,293.1499938964844,293.1499938964844,280.3500061035156,35324.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955734372138977,1.0,0.0,0.0,3.6608614921569824,3.660885572433472,8.942519116317271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.39013671875,0.0,1540.218017578125,1895.4371337890625,0.0,3362.2880859375,0.90497887134552,1.0,0.0,3.0,1.0,0.0
18124560,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.724449098110199,0.2930321097373962,0.2694287896156311,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8408055305480957,0.4682583510875702,0.4487777352333069,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.8730520009994507,0.5557940006256104,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7501183152198792,0.3286643624305725,0.3172394931316376,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6058236360549927,0.1693986356258392,0.7916290760040283,284.87310791015625,284.95001220703125,297.6723937988281,290.8031005859375,297.3034362792969,296.9873962402344,284.87506103515625,1.0,0.5833768844604492,0.0,1.0,1.0,1.0,-2.860973358154297,1.3168723583221436,1.544100999832153,0.6719673275947571,0.8457619547843933,0.8457619547843933,0.0,204.91796875,190.0,44048.04296875,0.0,2330.500244140625,1.0,280.3573608398437,283.3147277832031,293.840576171875,296.7241516113281,293.1499938964844,293.1499938964844,280.6499938964844,39216.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997780680656433,1.0,0.0,0.0,3.5561795234680176,3.556203365325928,8.438411214228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4658203125,0.0,1454.722900390625,1895.4371337890625,0.0,3401.515380859375,0.8863583207130432,1.0,0.0,3.0,1.0,0.0
18124620,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7238819003105164,0.2904261350631714,0.2667690217494964,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8403682112693787,0.4643180668354034,0.4447352588176727,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8688586354255676,0.5516968965530396,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7497010827064514,0.325883686542511,0.3143542408943176,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6044043302536011,0.167160078883171,0.7807292938232422,284.9822998046875,284.95001220703125,297.6106262207031,290.76715087890625,297.2725830078125,296.98321533203125,284.9804992675781,1.0,0.5775021314620972,0.0,1.0,1.0,1.0,-2.831438064575196,1.302452564239502,1.5289853811264038,0.6642475128173828,0.9265755414962769,0.9265755414962769,0.0,201.59426879882807,178.0,42879.65625,0.0,2263.207275390625,1.0,280.6415710449219,283.451416015625,293.7329406738281,296.4897155761719,293.1499938964844,293.1499938964844,280.3500061035156,33882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888991475105286,1.0,0.0,0.0,3.6488075256347656,3.6488311290740967,8.883726536623726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.59228515625,0.0,1516.001708984375,1895.4371337890625,0.0,3299.910888671875,0.9034143090248108,1.0,0.0,3.0,1.0,0.0
18124680,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7238819003105164,0.2904261350631714,0.2667690217494964,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8403682112693787,0.4643180668354034,0.4447352588176727,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8688586354255676,0.5516968965530396,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7497010827064514,0.325883686542511,0.3143542408943176,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6044043302536011,0.167160078883171,0.7807292938232422,284.9822998046875,284.95001220703125,297.6106262207031,290.76715087890625,297.2725830078125,296.98321533203125,284.9804992675781,1.0,0.5775021314620972,0.0,1.0,1.0,1.0,-2.831438064575196,1.302452564239502,1.5289853811264038,0.6642475128173828,0.9265755414962769,0.9265755414962769,0.0,201.59426879882807,178.0,42879.65625,0.0,2263.207275390625,1.0,280.6415710449219,283.451416015625,293.7329406738281,296.4897155761719,293.1499938964844,293.1499938964844,280.3500061035156,33882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888991475105286,1.0,0.0,0.0,3.6488075256347656,3.6488311290740967,8.883726536623726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.59228515625,0.0,1516.001708984375,1895.4371337890625,0.0,3299.910888671875,0.9034143090248108,1.0,0.0,3.0,1.0,0.0
18124740,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7252394556999207,0.287174254655838,0.2638619840145111,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8422859311103821,0.4596869945526123,0.4404068291187286,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.8651050329208374,0.5423992872238159,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7513819932937622,0.3225877285003662,0.3112218379974365,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6048290729522705,0.1646648496389389,0.7690560221672058,284.8685302734375,284.95001220703125,297.54998779296875,290.73175048828125,297.2420959472656,296.9788818359375,284.87042236328125,1.0,0.5690310001373291,0.0,1.0,1.0,1.0,-2.7937822341918945,1.2840774059295654,1.509704828262329,0.6543458700180054,0.806236982345581,0.806236982345581,0.0,195.2199859619141,181.0,42727.12890625,0.0,2168.958740234375,1.0,280.3586730957031,283.3413391113281,293.7479553222656,296.560302734375,293.1499938964844,293.1499938964844,280.6499938964844,41770.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965974450111389,1.0,0.0,0.0,3.420262098312378,3.420284986495972,7.805703603480652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.326171875,0.0,1332.7391357421875,1895.4371337890625,0.0,3371.846923828125,0.8592950701713562,1.0,0.0,3.0,1.0,0.0
18124800,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7252394556999207,0.287174254655838,0.2638619840145111,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8422859311103821,0.4596869945526123,0.4404068291187286,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.8651050329208374,0.5423992872238159,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7513819932937622,0.3225877285003662,0.3112218379974365,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6048290729522705,0.1646648496389389,0.7690560221672058,284.8685302734375,284.95001220703125,297.54998779296875,290.73175048828125,297.2420959472656,296.9788818359375,284.87042236328125,1.0,0.5690310001373291,0.0,1.0,1.0,1.0,-2.7937822341918945,1.2840774059295654,1.509704828262329,0.6543458700180054,0.806236982345581,0.806236982345581,0.0,195.2199859619141,181.0,42727.12890625,0.0,2168.958740234375,1.0,280.3586730957031,283.3413391113281,293.7479553222656,296.560302734375,293.1499938964844,293.1499938964844,280.6499938964844,41770.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965974450111389,1.0,0.0,0.0,3.420262098312378,3.420284986495972,7.805703603480652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.326171875,0.0,1332.7391357421875,1895.4371337890625,0.0,3371.846923828125,0.8592950701713562,1.0,0.0,3.0,1.0,0.0
18124860,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7249848246574402,0.2848003804683685,0.2614286243915558,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.842121422290802,0.4559605717658996,0.4365706741809845,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8636317849159241,0.538006603717804,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7511692047119141,0.3199058771133423,0.3084295094013214,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6035783290863037,0.1625272929668426,0.7585055232048035,284.97637939453125,284.95001220703125,297.4906921386719,290.6971130371094,297.2149353027344,296.9793395996094,284.97540283203125,1.0,0.5638687014579773,0.0,1.0,1.0,1.0,-2.764915227890014,1.2700464725494385,1.4948688745498655,0.6465024352073669,0.8814509510993958,0.8814509510993958,0.0,191.8275756835937,184.0,41533.2421875,0.0,2105.248779296875,1.0,280.6403503417969,283.4784545898437,293.641845703125,296.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,34612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812333345413208,1.0,0.0,0.0,3.4972920417785645,3.497314214706421,8.16125748315244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.927734375,0.0,1359.8734130859375,1895.4371337890625,0.0,3228.137939453125,0.8700819611549377,1.0,0.0,3.0,1.0,0.0
18124920,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7249848246574402,0.2848003804683685,0.2614286243915558,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.842121422290802,0.4559605717658996,0.4365706741809845,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8636317849159241,0.538006603717804,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7511692047119141,0.3199058771133423,0.3084295094013214,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6035783290863037,0.1625272929668426,0.7585055232048035,284.97637939453125,284.95001220703125,297.4906921386719,290.6971130371094,297.2149353027344,296.9793395996094,284.97540283203125,1.0,0.5638687014579773,0.0,1.0,1.0,1.0,-2.764915227890014,1.2700464725494385,1.4948688745498655,0.6465024352073669,0.8814509510993958,0.8814509510993958,0.0,191.8275756835937,184.0,41533.2421875,0.0,2105.248779296875,1.0,280.6403503417969,283.4784545898437,293.641845703125,296.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,34612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812333345413208,1.0,0.0,0.0,3.4972920417785645,3.497314214706421,8.16125748315244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.927734375,0.0,1359.8734130859375,1895.4371337890625,0.0,3228.137939453125,0.8700819611549377,1.0,0.0,3.0,1.0,0.0
18124980,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7237234115600586,0.282708466053009,0.259507805109024,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.840610682964325,0.4525774121284485,0.4333311319351196,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8619465827941895,0.537058413028717,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7497636079788208,0.3174811005592346,0.3060930371284485,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6013634204864502,0.1606020331382751,0.7496250867843628,285.0525207519531,284.95001220703125,297.43292236328125,290.66339111328125,297.1896057128906,296.9818115234375,285.04931640625,1.0,0.5607286095619202,0.0,1.0,1.0,1.0,-2.7440884113311768,1.2599074840545654,1.4841810464859009,0.6409081816673279,0.994741916656494,0.994741916656494,0.0,190.5692596435547,187.0,40642.56640625,0.0,2065.542236328125,1.0,280.9410400390625,283.5768737792969,293.60772705078125,296.2042236328125,293.1499938964844,293.1499938964844,280.6499938964844,31070.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667013049125671,1.0,0.0,0.0,3.690438747406006,3.690462112426758,9.087601711144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.693359375,0.0,1541.333984375,1895.4371337890625,0.0,3091.86572265625,0.9108384847640992,1.0,0.0,3.0,1.0,0.0
18125040,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7237234115600586,0.282708466053009,0.259507805109024,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.840610682964325,0.4525774121284485,0.4333311319351196,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8619465827941895,0.537058413028717,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7497636079788208,0.3174811005592346,0.3060930371284485,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6013634204864502,0.1606020331382751,0.7496250867843628,285.0525207519531,284.95001220703125,297.43292236328125,290.66339111328125,297.1896057128906,296.9818115234375,285.04931640625,1.0,0.5607286095619202,0.0,1.0,1.0,1.0,-2.7440884113311768,1.2599074840545654,1.4841810464859009,0.6409081816673279,0.994741916656494,0.994741916656494,0.0,190.5692596435547,187.0,40642.56640625,0.0,2065.542236328125,1.0,280.9410400390625,283.5768737792969,293.60772705078125,296.2042236328125,293.1499938964844,293.1499938964844,280.6499938964844,31070.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667013049125671,1.0,0.0,0.0,3.690438747406006,3.690462112426758,9.087601711144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.693359375,0.0,1541.333984375,1895.4371337890625,0.0,3091.86572265625,0.9108384847640992,1.0,0.0,3.0,1.0,0.0
18125100,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.72246253490448,0.2811986207962036,0.258416086435318,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.839172899723053,0.4504061341285705,0.4315778911113739,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.8597791790962219,0.537800669670105,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7484511137008667,0.3159257173538208,0.3048397898674011,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5997132062911987,0.1594659984111786,0.7451112270355225,284.8886108398437,284.95001220703125,297.4046936035156,290.6469116210937,297.1759338378906,296.98065185546875,284.8790283203125,1.0,0.5596680641174316,0.0,1.0,1.0,1.0,-2.734632730484009,1.2552945613861084,1.4793380498886108,0.6384080052375793,0.8947201371192932,0.8947201371192932,0.0,190.6199645996093,187.0,41471.5,0.0,2050.576171875,1.0,280.6960144042969,283.3852233886719,293.6794128417969,296.4248046875,293.1499938964844,293.1499938964844,280.6499938964844,34990.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745542764663696,1.0,0.0,0.0,3.7059266567230233,3.705950975418091,9.164039056486216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.42919921875,0.0,1588.6131591796875,1895.4371337890625,0.0,3165.52685546875,0.9150071740150452,1.0,0.0,3.0,1.0,0.0
18125160,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7203919887542725,0.2793868482112884,0.256915807723999,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8369452357292175,0.4479002654552459,0.4293661415576935,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.8566064834594727,0.5395949482917786,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7464192509651184,0.3141117095947265,0.3032533526420593,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.5973462462425232,0.1581576764583587,0.7397224307060242,284.8676452636719,284.95001220703125,297.3768920898437,290.6307067871094,297.1618347167969,296.978271484375,284.8694152832031,1.0,0.558769702911377,0.0,1.0,1.0,1.0,-2.723947048187256,1.2500817775726318,1.473865270614624,0.6355818510055542,0.8537061214447021,0.8537061214447021,0.0,191.1841278076172,190.0,41142.73828125,0.0,2036.1171875,1.0,280.6570129394531,283.3825378417969,293.6665954589844,296.36846923828125,293.1499938964844,293.1499938964844,280.95001220703125,39152.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787857294082642,1.0,0.0,0.0,3.6040992736816406,3.60412335395813,8.667358315506135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.5654296875,0.0,1505.9869384765625,1895.4371337890625,0.0,3205.199951171875,0.8967641592025757,1.0,0.0,3.0,1.0,0.0
18125220,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7164374589920044,0.2767656743526459,0.254389613866806,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8326058387756348,0.4438929855823517,0.4254117310047149,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8511495590209961,0.5436004996299744,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.742448091506958,0.3111781477928161,0.3003813922405243,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5924962759017944,0.1558531373739242,0.7293516993522644,284.9940490722656,284.95001220703125,297.32281494140625,290.59930419921875,297.136474609375,296.9774780273437,284.9920654296875,1.0,0.5574851036071777,0.0,1.0,1.0,1.0,-2.705053329467773,1.2408831119537354,1.464170217514038,0.6305037140846252,0.947254478931427,0.947254478931427,0.0,192.6319274902344,178.0,40081.59375,0.0,2012.8441162109373,1.0,280.94268798828125,283.5330810546875,293.5605773925781,296.1415100097656,293.1499938964844,293.1499938964844,280.6499938964844,33526.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669601082801819,1.0,0.0,0.0,3.700472354888916,3.700496435165405,9.137083907262422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8779296875,0.0,1571.28662109375,1895.4371337890625,0.0,3094.29345703125,0.914633810520172,1.0,0.0,3.0,1.0,0.0
18125280,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7164374589920044,0.2767656743526459,0.254389613866806,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8326058387756348,0.4438929855823517,0.4254117310047149,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8511495590209961,0.5436004996299744,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.742448091506958,0.3111781477928161,0.3003813922405243,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5924962759017944,0.1558531373739242,0.7293516993522644,284.9940490722656,284.95001220703125,297.32281494140625,290.59930419921875,297.136474609375,296.9774780273437,284.9920654296875,1.0,0.5574851036071777,0.0,1.0,1.0,1.0,-2.705053329467773,1.2408831119537354,1.464170217514038,0.6305037140846252,0.947254478931427,0.947254478931427,0.0,192.6319274902344,178.0,40081.59375,0.0,2012.8441162109373,1.0,280.94268798828125,283.5330810546875,293.5605773925781,296.1415100097656,293.1499938964844,293.1499938964844,280.6499938964844,33526.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669601082801819,1.0,0.0,0.0,3.700472354888916,3.700496435165405,9.137083907262422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8779296875,0.0,1571.28662109375,1895.4371337890625,0.0,3094.29345703125,0.914633810520172,1.0,0.0,3.0,1.0,0.0
18125340,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.715398907661438,0.2734458446502685,0.2515806555747986,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8317251801490784,0.4391952753067016,0.4211674034595489,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.8443847298622131,0.5400100350379944,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.741532564163208,0.3076936304569244,0.2972250282764435,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5903719663619995,0.1532218009233474,0.7177878618240356,284.8597106933594,284.95001220703125,297.2708435058594,290.5692749023437,297.11016845703125,296.97314453125,284.8626403808594,1.0,0.5516380071640015,0.0,1.0,1.0,1.0,-2.674593448638916,1.2259845733642578,1.4486088752746582,0.6226071119308472,0.8158426880836487,0.8158426880836487,0.0,189.65798950195312,166.0,40110.26953125,0.0,1951.602783203125,1.0,280.6575012207031,283.4008483886719,293.59149169921875,296.2389221191406,293.1499938964844,293.1499938964844,280.95001220703125,41888.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759795427322388,1.0,0.0,0.0,3.488760709762573,3.4887843132019043,8.12148925888323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.30126953125,0.0,1403.1832275390625,1895.4371337890625,0.0,3178.89208984375,0.8740784525871277,1.0,0.0,3.0,1.0,0.0
18125400,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.715398907661438,0.2734458446502685,0.2515806555747986,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8317251801490784,0.4391952753067016,0.4211674034595489,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.8443847298622131,0.5400100350379944,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.741532564163208,0.3076936304569244,0.2972250282764435,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5903719663619995,0.1532218009233474,0.7177878618240356,284.8597106933594,284.95001220703125,297.2708435058594,290.5692749023437,297.11016845703125,296.97314453125,284.8626403808594,1.0,0.5516380071640015,0.0,1.0,1.0,1.0,-2.674593448638916,1.2259845733642578,1.4486088752746582,0.6226071119308472,0.8158426880836487,0.8158426880836487,0.0,189.65798950195312,166.0,40110.26953125,0.0,1951.602783203125,1.0,280.6575012207031,283.4008483886719,293.59149169921875,296.2389221191406,293.1499938964844,293.1499938964844,280.95001220703125,41888.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759795427322388,1.0,0.0,0.0,3.488760709762573,3.4887843132019043,8.12148925888323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.30126953125,0.0,1403.1832275390625,1895.4371337890625,0.0,3178.89208984375,0.8740784525871277,1.0,0.0,3.0,1.0,0.0
18125460,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7170684337615967,0.2709476351737976,0.2489143759012222,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8338393568992615,0.4353320598602295,0.4170962870121002,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8408641815185547,0.5304486155509949,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7432180643081665,0.3047627806663513,0.294082760810852,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.5906076431274414,0.1508820801973343,0.705809473991394,284.9770202636719,284.95001220703125,297.22119140625,290.54083251953125,297.08673095703125,296.9721069335937,284.9754638671875,1.0,0.5430627465248108,0.0,1.0,1.0,1.0,-2.6368396282196045,1.2075679302215576,1.4292716979980469,0.6126015782356262,0.8960596919059753,0.8960596919059753,0.0,183.3242950439453,154.0,38834.69921875,0.0,1865.4254150390625,1.0,280.94091796875,283.5462341308594,293.4836120605469,295.99188232421875,293.1499938964844,293.1499938964844,281.25,34586.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601340651512146,1.0,0.0,0.0,3.563081979751587,3.5631048679351807,8.471199635096127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.703125,0.0,1428.2774658203125,1895.4371337890625,0.0,3030.26220703125,0.8847393989562988,1.0,0.0,3.0,1.0,0.0
18125520,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7170684337615967,0.2709476351737976,0.2489143759012222,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8338393568992615,0.4353320598602295,0.4170962870121002,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8408641815185547,0.5304486155509949,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7432180643081665,0.3047627806663513,0.294082760810852,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.5906076431274414,0.1508820801973343,0.705809473991394,284.9770202636719,284.95001220703125,297.22119140625,290.54083251953125,297.08673095703125,296.9721069335937,284.9754638671875,1.0,0.5430627465248108,0.0,1.0,1.0,1.0,-2.6368396282196045,1.2075679302215576,1.4292716979980469,0.6126015782356262,0.8960596919059753,0.8960596919059753,0.0,183.3242950439453,154.0,38834.69921875,0.0,1865.4254150390625,1.0,280.94091796875,283.5462341308594,293.4836120605469,295.99188232421875,293.1499938964844,293.1499938964844,281.25,34586.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601340651512146,1.0,0.0,0.0,3.563081979751587,3.5631048679351807,8.471199635096127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.703125,0.0,1428.2774658203125,1895.4371337890625,0.0,3030.26220703125,0.8847393989562988,1.0,0.0,3.0,1.0,0.0
18125580,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7210774421691895,0.2688443064689636,0.2467091977596283,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8384715914726257,0.4318076968193054,0.4134582877159118,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.840113639831543,0.5165936350822449,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7472100257873535,0.3021571934223175,0.2912965714931488,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5931469798088074,0.1488603204488754,0.6951106190681458,285.05816650390625,284.95001220703125,297.1741027832031,290.5140991210937,297.0662536621094,296.9743347167969,285.05438232421875,1.0,0.532826840877533,0.0,1.0,1.0,1.0,-2.596968173980713,1.1881166696548462,1.4088515043258667,0.6020398736000061,1.0,1.0,0.0,174.8445281982422,157.0,37683.48828125,0.0,1768.77685546875,1.0,281.241943359375,283.65338134765625,293.447509765625,295.86785888671875,293.1499938964844,293.1499938964844,280.95001220703125,31531.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433329463005066,1.0,0.0,0.0,3.740656614303589,3.740680694580078,9.336604307463858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.27783203125,0.0,1602.12158203125,1895.4371337890625,0.0,2872.870361328125,0.9222322702407836,1.0,0.0,3.0,1.0,0.0
18125640,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7210774421691895,0.2688443064689636,0.2467091977596283,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8384715914726257,0.4318076968193054,0.4134582877159118,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.840113639831543,0.5165936350822449,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7472100257873535,0.3021571934223175,0.2912965714931488,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5931469798088074,0.1488603204488754,0.6951106190681458,285.05816650390625,284.95001220703125,297.1741027832031,290.5140991210937,297.0662536621094,296.9743347167969,285.05438232421875,1.0,0.532826840877533,0.0,1.0,1.0,1.0,-2.596968173980713,1.1881166696548462,1.4088515043258667,0.6020398736000061,1.0,1.0,0.0,174.8445281982422,157.0,37683.48828125,0.0,1768.77685546875,1.0,281.241943359375,283.65338134765625,293.447509765625,295.86785888671875,293.1499938964844,293.1499938964844,280.95001220703125,31531.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433329463005066,1.0,0.0,0.0,3.740656614303589,3.740680694580078,9.336604307463858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.27783203125,0.0,1602.12158203125,1895.4371337890625,0.0,2872.870361328125,0.9222322702407836,1.0,0.0,3.0,1.0,0.0
18125700,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7219274640083313,0.2673815488815307,0.2455515414476394,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8394935131072998,0.4296163916587829,0.4115656018257141,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8393920660018921,0.512240469455719,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7480691075325012,0.3005576431751251,0.289886862039566,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.59342360496521,0.1477438658475875,0.6900964975357056,284.888427734375,284.95001220703125,297.15155029296875,290.50146484375,297.055908203125,296.97442626953125,284.877197265625,1.0,0.5293418765068054,0.0,1.0,1.0,1.0,-2.580345630645752,1.1800278425216677,1.4003177881240845,0.5975510478019714,0.906977117061615,0.906977117061615,0.0,172.07984924316406,157.0,38419.28125,0.0,1732.639892578125,1.0,280.99578857421875,283.45635986328125,293.5251770019531,296.083740234375,293.1499938964844,293.1499938964844,280.95001220703125,35060.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504273891448975,1.0,0.0,0.0,3.755862951278688,3.755887746810913,9.412668191544072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.92578125,0.0,1646.935302734375,1895.4371337890625,0.0,2939.27392578125,0.9263354539871216,1.0,0.0,3.0,1.0,0.0
18125760,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7214558720588684,0.265597254037857,0.244011104106903,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8391245603561401,0.4271085858345032,0.4092657566070556,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8377488851547241,0.5100902915000916,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7476627230644226,0.2986927330493927,0.2881777584552765,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.5925173163414001,0.1464683413505554,0.6844542026519775,284.8558654785156,284.95001220703125,297.1297302246094,290.48931884765625,297.04498291015625,296.9727783203125,284.8573303222656,1.0,0.5264606475830078,0.0,1.0,1.0,1.0,-2.5643138885498047,1.172210454940796,1.3921035528182983,0.5932905077934265,0.8561326861381531,0.8561326861381531,0.0,170.46017456054688,160.0,38034.91015625,0.0,1702.7386474609375,1.0,280.9566955566406,283.4457397460937,293.517333984375,296.0294494628906,293.1499938964844,293.1499938964844,281.25,39551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539106249809265,1.0,0.0,0.0,3.648075819015503,3.6481003761291504,8.880164727997908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.583984375,0.0,1557.591552734375,1895.4371337890625,0.0,2971.911376953125,0.906603753566742,1.0,0.0,3.0,1.0,0.0
