time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7198056578636169,0.2630168497562408,0.24140565097332,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8374086618423462,0.4231225550174713,0.4052027761936188,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.835206925868988,0.5083295106887817,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7459216713905334,0.2956507503986358,0.2850816249847412,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.589747428894043,0.1442384272813797,0.673827052116394,284.9910583496094,284.95001220703125,297.0882873535156,290.4665832519531,297.0260314941406,296.9728698730469,284.9896240234375,1.0,0.5222775340080261,0.0,1.0,1.0,1.0,-2.537689208984375,1.159244179725647,1.3784449100494385,0.5861483812332153,0.9504515528678894,0.9504515528678894,0.0,168.68458557128906,163.0,36866.5,0.0,1657.7332763671875,1.0,281.2421875,283.6076965332031,293.41522216796875,295.79913330078125,293.1499938964844,293.1499938964844,280.95001220703125,33868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392834663391113,1.0,0.0,0.0,3.726032257080078,3.7260565757751465,9.263742981602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.064453125,0.0,1603.1353759765625,1895.4371337890625,0.0,2835.021240234375,0.9208600521087646,1.0,0.0,3.0,1.0,0.0
18125880,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7198056578636169,0.2630168497562408,0.24140565097332,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8374086618423462,0.4231225550174713,0.4052027761936188,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.835206925868988,0.5083295106887817,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7459216713905334,0.2956507503986358,0.2850816249847412,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.589747428894043,0.1442384272813797,0.673827052116394,284.9910583496094,284.95001220703125,297.0882873535156,290.4665832519531,297.0260314941406,296.9728698730469,284.9896240234375,1.0,0.5222775340080261,0.0,1.0,1.0,1.0,-2.537689208984375,1.159244179725647,1.3784449100494385,0.5861483812332153,0.9504515528678894,0.9504515528678894,0.0,168.68458557128906,163.0,36866.5,0.0,1657.7332763671875,1.0,281.2421875,283.6076965332031,293.41522216796875,295.79913330078125,293.1499938964844,293.1499938964844,280.95001220703125,33868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392834663391113,1.0,0.0,0.0,3.726032257080078,3.7260565757751465,9.263742981602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.064453125,0.0,1603.1353759765625,1895.4371337890625,0.0,2835.021240234375,0.9208600521087646,1.0,0.0,3.0,1.0,0.0
18125940,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.7166898250579834,0.0,0.2387828975915908,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.8340610861778259,0.0,0.4011184871196747,296.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.0,0.5096938610076904,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.7427204251289368,0.0,0.2819745242595672,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.5855390429496765,0.0,0.6633127927780151,284.85595703125,294.1499938964844,297.04998779296875,290.4460754394531,297.0071716308594,296.970458984375,284.8597412109375,0.0,0.0,0.0,1.0,1.0,1.0,-2.514904499053955,1.1481304168701172,1.366774082183838,0.5801138877868652,0.0,0.0,0.0,168.60939025878906,60.0,37017.890625,0.0,1626.0233154296875,0.0,280.9573059082031,283.4745178222656,293.46368408203125,295.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,42222.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.507582187652588,3.507606029510498,8.209354973587324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.1566162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.7166898250579834,0.0,0.2387828975915908,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.8340610861778259,0.0,0.4011184871196747,296.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.0,0.5096938610076904,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.7427204251289368,0.0,0.2819745242595672,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.5855390429496765,0.0,0.6633127927780151,284.85595703125,294.1499938964844,297.04998779296875,290.4460754394531,297.0071716308594,296.970458984375,284.8597412109375,0.0,0.0,0.0,1.0,1.0,1.0,-2.514904499053955,1.1481304168701172,1.366774082183838,0.5801138877868652,0.0,0.0,0.0,168.60939025878906,60.0,37017.890625,0.0,1626.0233154296875,0.0,280.9573059082031,283.4745178222656,293.46368408203125,295.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,42222.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.507582187652588,3.507606029510498,8.209354973587324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.1566162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0039737555198371,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.5098478198051453,0.0,0.004184587392956,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.5098478198051453,0.0,0.0030907127074897,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0041845673695206,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,0.0198875945061445,288.92706298828125,294.1499938964844,297.028564453125,290.4344177246094,295.1140441894531,296.94384765625,283.992431640625,0.0,0.0,0.0,1.0,1.0,1.0,0.0392933636903762,-0.0252171214669942,-0.0140762422233819,0.0111467270180583,0.0,0.0,0.0,0.2039126604795456,60.0,1906.3751220703125,-0.0,-0.0001225143059855,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,2.444721758365631e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467933537600071e-15,9.472315239036216e-15,5.113818924262629e-20,1.142590904702756e-12,1.1425875436760213e-12,3.342415170922621e-18,0.0,0.0,-0.0,0.0,0.0,4.865993337509119e-25,5.003364175316199e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,0.0008767108665779,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,0.0014277977170422,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232971191406,0.0,0.0,0.000687011401169,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0010259918635711,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0025993012823164,288.8918762207031,294.1499938964844,297.0133361816406,290.4256591796875,295.135009765625,296.9281921386719,283.4775695800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0080910352990031,0.0090921865776181,-0.0010011512786149,-0.0100932018831372,0.0,0.0,0.0,-0.0425876379013061,60.0,954.3767700195312,0.0,-4.2993947317881975e-06,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.651309752992397e-24,-4.464114953269582e-24,-5.794107082022534e-27,-2.7671881894841104e-18,-2.76487063620289e-18,-2.3175868046534736e-21,0.0,0.0,-0.0,0.0,0.0,4.238087075503977e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,9.537371806800364e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,0.0001006561360554,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,7.47695448808372e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,0.0001004786608973,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0004756225389428,288.8422546386719,294.1499938964844,296.9766540527344,290.40313720703125,295.2171630859375,296.9361877441406,283.1693725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163841070607,0.0063891443423926,-0.0053727603517472,-0.0117613077163696,0.0,0.0,0.0,-0.0062494301237165,60.0,160.0871124267578,0.0,-7.043263394734822e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.945199105086272e-36,-4.821750979293955e-36,-2.556769807125408e-36,9.253012776460792e-21,4.694352162124651e-21,4.5586606143361425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,9.537371806800364e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,0.0001006561360554,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,7.47695448808372e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,0.0001004786608973,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0004756225389428,288.8422546386719,294.1499938964844,296.9766540527344,290.40313720703125,295.2171630859375,296.9361877441406,283.1693725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163841070607,0.0063891443423926,-0.0053727603517472,-0.0117613077163696,0.0,0.0,0.0,-0.0062494301237165,60.0,160.0871124267578,0.0,-7.043263394734822e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.945199105086272e-36,-4.821750979293955e-36,-2.556769807125408e-36,9.253012776460792e-21,4.694352162124651e-21,4.5586606143361425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.5038914878387e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,0.0001000792326522,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,7.391411054413766e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0001000804040813,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,0.0004747415659949,288.83038330078125,294.1499938964844,296.9583435058594,290.3911437988281,295.2329406738281,296.9405517578125,283.1592712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127259884029,0.0064010960049927,-0.0053883702494204,-0.0117888646200299,0.0,0.0,0.0,-0.0062329513020813,60.0,66.1373062133789,0.0,-6.992675594119646e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.658605964870806e-40,8.085380035277049e-40,4.360014054884879e-40,9.350868081367103e-21,4.6747809395846754e-21,4.676087545679211e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.505324123892932e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,0.0001000964475679,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,7.393090345431119e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001000959236989,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0004748056235257,288.8182983398437,294.1499938964844,296.94000244140625,290.3786926269531,295.2483825683594,296.9416198730469,283.1780090332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128788417205,0.0064129903912544,-0.0054001118987798,-0.0118124969303607,0.0,0.0,0.0,-0.0062357727438211,60.0,31.11595726013184,0.0,-6.99478661658759e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.384842906991786e-43,-8.96831017167883e-43,-4.834479701920619e-43,9.349920539513075e-21,4.674969963279341e-21,4.674950576233734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,9.507098729955032e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,0.0001001150958472,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,7.394461863441393e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.0001001146010821,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0004748944484163,288.79364013671875,294.1499938964844,296.9033203125,290.3524475097656,295.27838134765625,296.9359741210937,283.2426452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130666196346,0.0064321565441787,-0.005419089924544,-0.0118506364524364,0.0,0.0,0.0,-0.0062400233000516,60.0,15.264650344848633,0.0,-6.997381518658585e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349934272003712e-21,4.6749671360018565e-21,4.6749671360018565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,9.507098729955032e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,0.0001001150958472,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,7.394461863441393e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.0001001146010821,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0004748944484163,288.79364013671875,294.1499938964844,296.9033203125,290.3524475097656,295.27838134765625,296.9359741210937,283.2426452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130666196346,0.0064321565441787,-0.005419089924544,-0.0118506364524364,0.0,0.0,0.0,-0.0062400233000516,60.0,15.264650344848633,0.0,-6.997381518658585e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349934272003712e-21,4.6749671360018565e-21,4.6749671360018565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.508314542472364e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,0.0001001278869807,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.395407010335475e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0001001273994916,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004749552463181,288.7682800292969,294.1499938964844,296.8666687011719,290.3245544433594,295.30718994140625,296.922119140625,283.3133239746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131950257346,0.0064452132210135,-0.0054320185445249,-0.0118766166269779,0.0,0.0,0.0,-0.0062429206445813,60.0,18.46353912353516,0.0,-6.999155033327042e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.6749671360018565e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.508314542472364e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,0.0001001278869807,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.395407010335475e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0001001273994916,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004749552463181,288.7682800292969,294.1499938964844,296.8666687011719,290.3245544433594,295.30718994140625,296.922119140625,283.3133239746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131950257346,0.0064452132210135,-0.0054320185445249,-0.0118766166269779,0.0,0.0,0.0,-0.0062429206445813,60.0,18.46353912353516,0.0,-6.999155033327042e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.6749671360018565e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.508968651061878e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001001347627607,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,7.395914872176945e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0001001342825475,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,0.0004749879590235,288.7422790527344,294.1499938964844,296.8299865722656,290.2951965332031,295.3348388671875,296.9021301269531,283.38201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132634779438,0.0064521781168878,-0.0054389145225286,-0.0118904756382107,0.0,0.0,0.0,-0.0062444661743938,60.0,18.200927734375,0.0,-7.000100765708339e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.508968651061878e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001001347627607,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,7.395914872176945e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0001001342825475,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,0.0004749879590235,288.7422790527344,294.1499938964844,296.8299865722656,290.2951965332031,295.3348388671875,296.9021301269531,283.38201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132634779438,0.0064521781168878,-0.0054389145225286,-0.0118904756382107,0.0,0.0,0.0,-0.0062444661743938,60.0,18.200927734375,0.0,-7.000100765708339e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.509061055723578e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0001001357231871,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.395986176561564e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,0.0001001352502498,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,0.0004749926447402,288.7156982421875,294.1499938964844,296.7933349609375,290.2645263671875,295.3612976074219,296.8777160644531,283.4476318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132722090929,0.0064530572853982,-0.0054397848434746,-0.0118922246620059,0.0,0.0,0.0,-0.0062446612864732,60.0,17.662311553955078,0.0,-7.000220136887948e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.509061055723578e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0001001357231871,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.395986176561564e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,0.0001001352502498,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,0.0004749926447402,288.7156982421875,294.1499938964844,296.7933349609375,290.2645263671875,295.3612976074219,296.8777160644531,283.4476318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132722090929,0.0064530572853982,-0.0054397848434746,-0.0118922246620059,0.0,0.0,0.0,-0.0062446612864732,60.0,17.662311553955078,0.0,-7.000220136887948e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,9.508895891485736e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,0.0001001339842332,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,7.395857392111793e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001001335185719,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.00047498443746,288.7021789550781,294.1499938964844,296.7749938964844,290.24871826171875,295.37408447265625,296.8641662597656,283.4792175292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132540483027,0.0064512118697166,-0.0054379575885832,-0.0118885524570941,0.0,0.0,0.0,-0.0062442515045404,60.0,17.374752044677734,0.0,-6.999970025844959e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.50859030126594e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.000100130760984,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,7.39561946829781e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0001001302953227,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,0.0004749691870529,288.68853759765625,294.1499938964844,296.75665283203125,290.232666015625,295.3865966796875,296.8499450683594,283.5099792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013220869936,0.0064478400163352,-0.0054346187971532,-0.0118818432092666,0.0,0.0,0.0,-0.006243503652513,60.0,17.088899612426758,0.0,-6.999511725780394e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.507556387688965e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0001001198688754,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,7.39481474738568e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0001001194032141,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0004749176150653,288.660888671875,294.1499938964844,296.7200012207031,290.19976806640625,295.41082763671875,296.8199768066406,283.5694274902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131095768883,0.0064365155994892,-0.0054234056733548,-0.0118593089282512,0.0,0.0,0.0,-0.0062409904785454,60.0,16.52998924255371,0.0,-6.997973400757473e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.507556387688965e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0001001198688754,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,7.39481474738568e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0001001194032141,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0004749176150653,288.660888671875,294.1499938964844,296.7200012207031,290.19976806640625,295.41082763671875,296.8199768066406,283.5694274902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131095768883,0.0064365155994892,-0.0054234056733548,-0.0118593089282512,0.0,0.0,0.0,-0.0062409904785454,60.0,16.52998924255371,0.0,-6.997973400757473e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,9.505955677013844e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0001001030032057,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,7.393569103442132e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001001025448204,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0004748377250507,288.6328125,294.1499938964844,296.6833190917969,290.166015625,295.4339599609375,296.7882995605469,283.6259155273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129378642886,0.0064190500415861,-0.0054061124101281,-0.0118245556950569,0.0,0.0,0.0,-0.0062371147796511,60.0,15.99574851989746,0.0,-6.995602319648242e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,9.505955677013844e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0001001030032057,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,7.393569103442132e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001001025448204,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0004748377250507,288.6328125,294.1499938964844,296.6833190917969,290.166015625,295.4339599609375,296.7882995605469,283.6259155273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129378642886,0.0064190500415861,-0.0054061124101281,-0.0118245556950569,0.0,0.0,0.0,-0.0062371147796511,60.0,15.99574851989746,0.0,-6.995602319648242e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.503787441644818e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,0.0001000801566988,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.391881808871403e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0001000797055894,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,0.0004747294588014,288.6042785644531,294.1499938964844,296.64666748046875,290.13153076171875,295.4560241699219,296.75543212890625,283.6795349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127057321369,0.0063954317010939,-0.0053827259689569,-0.011777558363974,0.0,0.0,0.0,-0.0062318737618625,60.0,15.487688064575195,0.0,-6.992394929739022e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.503787441644818e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,0.0001000801566988,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.391881808871403e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0001000797055894,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,0.0004747294588014,288.6042785644531,294.1499938964844,296.64666748046875,290.13153076171875,295.4560241699219,296.75543212890625,283.6795349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127057321369,0.0063954317010939,-0.0053827259689569,-0.011777558363974,0.0,0.0,0.0,-0.0062318737618625,60.0,15.487688064575195,0.0,-6.992394929739022e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.501051681581885e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0001000513439066,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,7.389753591269255e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001000508927972,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.0004745928454212,288.57537841796875,294.1499938964844,296.6099853515625,290.0964660644531,295.4769592285156,296.7216491699219,283.7303161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124130640178,0.0063656643033027,-0.0053532510064542,-0.0117183253169059,0.0,0.0,0.0,-0.006225268356502,60.0,15.006672859191896,0.0,-6.988354783743489e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.501051681581885e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0001000513439066,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,7.389753591269255e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001000508927972,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.0004745928454212,288.57537841796875,294.1499938964844,296.6099853515625,290.0964660644531,295.4769592285156,296.7216491699219,283.7303161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124130640178,0.0063656643033027,-0.0053532510064542,-0.0117183253169059,0.0,0.0,0.0,-0.006225268356502,60.0,15.006672859191896,0.0,-6.988354783743489e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.499460429651664e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001000345801003,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.068359375,0.0,0.0,7.388515950879082e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01275634765625,0.0,0.0,0.0001000341362669,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0004745133919641,288.5607604980469,294.1499938964844,296.5916748046875,290.0787658691406,295.4870300292969,296.7044982910156,283.7546081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122429812327,0.0063483603298664,-0.005336117465049,-0.0116838924586772,0.0,0.0,0.0,-0.0062214285135269,60.0,14.776304244995115,0.0,-6.986006440001803e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.497745486442e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0001000165138975,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.387181540252641e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,0.0001000160773401,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.0004744277393911,288.54608154296875,294.1499938964844,296.5733337402344,290.0610046386719,295.4967956542969,296.687255859375,283.7782897949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120596271008,0.0063297124579548,-0.0053176530636847,-0.0116467857733368,0.0,0.0,0.0,-0.0062172906473279,60.0,14.552051544189451,0.0,-6.98347619731976e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.493899415247142e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.997600864153355e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.384189666481689e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.99755720840767e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0004742357123177,288.5165100097656,294.1499938964844,296.5366516113281,290.02520751953125,295.5156555175781,296.65252685546875,283.8238525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101164879743,0.0062879179604351,-0.0052762692794203,-0.0115636205300688,0.0,0.0,0.0,-0.0062080160714685,60.0,14.119422912597656,0.0,-6.977807487373866e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.493899415247142e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.997600864153355e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.384189666481689e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.99755720840767e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0004742357123177,288.5165100097656,294.1499938964844,296.5366516113281,290.02520751953125,295.5156555175781,296.65252685546875,283.8238525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101164879743,0.0062879179604351,-0.0052762692794203,-0.0115636205300688,0.0,0.0,0.0,-0.0062080160714685,60.0,14.119422912597656,0.0,-6.977807487373866e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.489499643677846e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.99296607915312e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.380766328424215e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.992923151003195e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004740159492939,288.4866638183594,294.1499938964844,296.5,289.98931884765625,295.53350830078125,296.6175231933594,283.8670349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111788287758,0.0062401127070188,-0.0052289338782429,-0.0114684933796525,0.0,0.0,0.0,-0.0061974078416824,60.0,13.709077835083008,0.0,-6.971325916538262e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.489499643677846e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.99296607915312e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.380766328424215e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.992923151003195e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004740159492939,288.4866638183594,294.1499938964844,296.5,289.98931884765625,295.53350830078125,296.6175231933594,283.8670349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111788287758,0.0062401127070188,-0.0052289338782429,-0.0114684933796525,0.0,0.0,0.0,-0.0061974078416824,60.0,13.709077835083008,0.0,-6.971325916538262e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.484478505328298e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.987677913159132e-05,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,7.376861321972683e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.98763571260497e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0004737651906907,288.4565734863281,294.1499938964844,296.4633483886719,289.95343017578125,295.5503845214844,296.5823669433594,283.90802001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106428526341,0.0061855833046138,-0.0051749404519796,-0.0113599859178066,0.0,0.0,0.0,-0.0061853076331317,60.0,13.319509506225586,0.0,-6.963936272086357e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.484478505328298e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.987677913159132e-05,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,7.376861321972683e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.98763571260497e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0004737651906907,288.4565734863281,294.1499938964844,296.4633483886719,289.95343017578125,295.5503845214844,296.5823669433594,283.90802001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106428526341,0.0061855833046138,-0.0051749404519796,-0.0113599859178066,0.0,0.0,0.0,-0.0061853076331317,60.0,13.319509506225586,0.0,-6.963936272086357e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.478727588430048e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,9.981620678445324e-05,299.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.372387335635722e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.981579205486923e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.0004734779649879,288.42626953125,294.1499938964844,296.4266662597656,289.9176940917969,295.5663452148437,296.54718017578125,283.94696044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100288782268,0.0061231357976794,-0.0051131071522831,-0.0112357223406434,0.0,0.0,0.0,-0.0061714500188827,60.0,12.94884204864502,0.0,-6.95547939244534e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.478727588430048e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,9.981620678445324e-05,299.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.372387335635722e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.981579205486923e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.0004734779649879,288.42626953125,294.1499938964844,296.4266662597656,289.9176940917969,295.5663452148437,296.54718017578125,283.94696044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100288782268,0.0061231357976794,-0.0051131071522831,-0.0112357223406434,0.0,0.0,0.0,-0.0061714500188827,60.0,12.94884204864502,0.0,-6.95547939244534e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
