time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.475529077462852e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.97825263766572e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,7.369899685727432e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.978211164707318e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0004733182431664,288.4110412597656,294.1499938964844,296.4083251953125,289.8999328613281,295.57391357421875,296.5295715332031,283.9655456542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096876649186,0.0060884193517267,-0.0050787315703928,-0.0111666405573487,0.0,0.0,0.0,-0.0061637465842068,60.0,12.771890640258787,0.0,-6.950779862791023e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.472140664001928e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,9.974683780455962e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,7.367263606283814e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.974643035093322e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0004731490043923,288.395751953125,294.1499938964844,296.3900146484375,289.8822326660156,295.5812683105469,296.5119934082031,283.983642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009326078929,0.0060516335070133,-0.0050423075444996,-0.0110934404656291,0.0,0.0,0.0,-0.0061555840075016,60.0,12.599695205688477,0.0,-6.945801800384288e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,9.464705362915991e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,9.966853394871578e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,7.361479947576299e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.966812649508938e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,0.0004727776395156,288.3651123046875,294.1499938964844,296.35333251953125,289.8472595214844,295.5952453613281,296.47686767578125,284.0184631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008532824926,0.0059709353372454,-0.0049624028615653,-0.0109328590333461,0.0,0.0,0.0,-0.0061376765370368,60.0,12.26777458190918,0.0,-6.934887863963013e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,9.464705362915991e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,9.966853394871578e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,7.361479947576299e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.966812649508938e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,0.0004727776395156,288.3651123046875,294.1499938964844,296.35333251953125,289.8472595214844,295.5952453613281,296.47686767578125,284.0184631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008532824926,0.0059709353372454,-0.0049624028615653,-0.0109328590333461,0.0,0.0,0.0,-0.0061376765370368,60.0,12.26777458190918,0.0,-6.934887863963013e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.45635692914948e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,9.958061127690598e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,7.35498615540564e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.95802110992372e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,0.0004723606689367,288.3343200683594,294.1499938964844,296.3166809082031,289.8128662109375,295.6083068847656,296.4418640136719,284.0514831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076422477141,0.0058803376741707,-0.0048726955428719,-0.0107525773346424,0.0,0.0,0.0,-0.0061175730079412,60.0,11.952873229980469,0.0,-6.922645212625866e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.45635692914948e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,9.958061127690598e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,7.35498615540564e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.95802110992372e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,0.0004723606689367,288.3343200683594,294.1499938964844,296.3166809082031,289.8128662109375,295.6083068847656,296.4418640136719,284.0514831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076422477141,0.0058803376741707,-0.0048726955428719,-0.0107525773346424,0.0,0.0,0.0,-0.0061175730079412,60.0,11.952873229980469,0.0,-6.922645212625866e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,9.44711864576675e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.948332444764674e-05,299.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.347800419665873e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.948292426997796e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,0.0004718992859125,288.3034362792969,294.1499938964844,296.2799987792969,289.7792053222656,295.6204528808594,296.4070129394531,284.08282470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066569084301,0.0057801003567874,-0.0047734435647726,-0.0105531131848692,0.0,0.0,0.0,-0.0060953302308917,60.0,11.654182434082031,0.0,-6.909112926223315e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,9.44711864576675e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.948332444764674e-05,299.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.347800419665873e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.948292426997796e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,0.0004718992859125,288.3034362792969,294.1499938964844,296.2799987792969,289.7792053222656,295.6204528808594,296.4070129394531,284.08282470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066569084301,0.0057801003567874,-0.0047734435647726,-0.0105531131848692,0.0,0.0,0.0,-0.0060953302308917,60.0,11.654182434082031,0.0,-6.909112926223315e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.437022526981308e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.937699360307306e-05,299.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.339947478612885e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.93766007013619e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,0.0004713949747383,288.2724609375,294.1499938964844,296.24334716796875,289.7464294433594,295.6317443847656,296.3723449707031,284.1125183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055800667032,0.005670556332916,-0.0046649766154587,-0.0103351287543773,0.0,0.0,0.0,-0.0060710222460329,60.0,11.370911598205566,0.0,-6.894340032204127e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.437022526981308e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.937699360307306e-05,299.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.339947478612885e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.93766007013619e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,0.0004713949747383,288.2724609375,294.1499938964844,296.24334716796875,289.7464294433594,295.6317443847656,296.3723449707031,284.1125183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055800667032,0.005670556332916,-0.0046649766154587,-0.0103351287543773,0.0,0.0,0.0,-0.0060710222460329,60.0,11.370911598205566,0.0,-6.894340032204127e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.43167324294336e-05,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.932066313922404e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.335786358453333e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.93202775134705e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,0.0004711278306785,288.2569580078125,294.1499938964844,296.2250061035156,289.7304077148437,295.63702392578125,296.3551025390625,284.1268005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050096316263,0.0056125256232917,-0.0046075163409113,-0.010219651274383,0.0,0.0,0.0,-0.006058145314455,60.0,11.234980583190918,0.0,-6.886519798854351e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,9.4261318736244e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,9.926230268320067e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,7.331476081162691e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.926192433340476e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0004708510532509,288.2414245605469,294.1499938964844,296.2066650390625,289.71466064453125,295.6421203613281,296.3379211425781,284.1407165527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044187074527,0.0055524087511003,-0.0045479899272322,-0.0101000210270285,0.0,0.0,0.0,-0.0060448055155575,60.0,11.102614402770996,0.0,-6.878423874923102e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.4145187176764e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.914000111166388e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,7.322442979784682e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.913962276186794e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702709848061,288.2103576660156,294.1499938964844,296.1700134277344,289.6840515136719,295.6516418457031,296.3037414550781,284.16748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031802812591,0.005426418967545,-0.0044232388027012,-0.0098493080586195,0.0,0.0,0.0,-0.0060168486088514,60.0,10.848163604736328,0.0,-6.861472456876072e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.4145187176764e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.914000111166388e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,7.322442979784682e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.913962276186794e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702709848061,288.2103576660156,294.1499938964844,296.1700134277344,289.6840515136719,295.6516418457031,296.3037414550781,284.16748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031802812591,0.005426418967545,-0.0044232388027012,-0.0098493080586195,0.0,0.0,0.0,-0.0060168486088514,60.0,10.848163604736328,0.0,-6.861472456876072e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.402292926097287e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.90112530416809e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,7.312934030778706e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.901088196784258e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0004696603573393,288.1792907714844,294.1499938964844,296.1333312988281,289.6547546386719,295.66033935546875,296.2698059082031,284.19293212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018766624853,0.0052938009612262,-0.0042919246479868,-0.0095854038372635,0.0,0.0,0.0,-0.0059874211438,60.0,10.607307434082031,0.0,-6.843651334520473e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.402292926097287e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.90112530416809e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,7.312934030778706e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.901088196784258e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0004696603573393,288.1792907714844,294.1499938964844,296.1333312988281,289.6547546386719,295.66033935546875,296.2698059082031,284.19293212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018766624853,0.0052938009612262,-0.0042919246479868,-0.0095854038372635,0.0,0.0,0.0,-0.0059874211438,60.0,10.607307434082031,0.0,-6.843651334520473e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.389563638251276e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.88772007985972e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.303032907657325e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.887683700071648e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,0.0004690245550591,288.1482238769531,294.1499938964844,296.0966796875,289.6268920898437,295.668212890625,296.2361755371094,284.2171325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005193762481,0.0051557165570557,-0.0041551971808075,-0.0093106189742684,0.0,0.0,0.0,-0.0059567806310951,60.0,10.379535675048828,0.0,-6.825121090514585e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.389563638251276e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.88772007985972e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.303032907657325e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.887683700071648e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,0.0004690245550591,288.1482238769531,294.1499938964844,296.0966796875,289.6268920898437,295.668212890625,296.2361755371094,284.2171325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005193762481,0.0051557165570557,-0.0041551971808075,-0.0093106189742684,0.0,0.0,0.0,-0.0059567806310951,60.0,10.379535675048828,0.0,-6.825121090514585e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.376453090226278e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.873913222691044e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,7.292834925465286e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.873876842902972e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,0.0004683696606662,288.1171569824219,294.1499938964844,296.0599975585937,289.6006164550781,295.67529296875,296.20281982421875,284.2401428222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991214610636,0.0050134942866861,-0.0040143728256225,-0.0090275984257459,0.0,0.0,0.0,-0.0059252218343317,60.0,10.164414405822754,0.0,-6.806062202713292e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.376453090226278e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.873913222691044e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,7.292834925465286e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.873876842902972e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,0.0004683696606662,288.1171569824219,294.1499938964844,296.0599975585937,289.6006164550781,295.67529296875,296.20281982421875,284.2401428222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991214610636,0.0050134942866861,-0.0040143728256225,-0.0090275984257459,0.0,0.0,0.0,-0.0059252218343317,60.0,10.164414405822754,0.0,-6.806062202713292e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.36979631660506e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.866902109934016e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,7.287657354027033e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.866866457741708e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.000468037178507,288.1016540527344,294.1499938964844,296.0416564941406,289.5881042480469,295.67852783203125,296.1862487792969,284.251220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984116768464,0.0049412841908633,-0.0039428723976016,-0.0088839009404182,0.0,0.0,0.0,-0.0059091988950967,60.0,10.061334609985352,0.0,-6.796395268793276e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.36308642849326e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.859836427494884e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,7.282438309630379e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.859800775302574e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004677020478993,288.0861511230469,294.1499938964844,296.0233459472656,289.5760498046875,295.6815795898437,296.16973876953125,284.2620544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976963046938,0.0048685041256248,-0.003870807820931,-0.008739068172872,0.0,0.0,0.0,-0.0058930492959916,60.0,9.961254119873049,0.0,-6.786659412227891e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.349592437501995e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.845626482274385e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.27194274077192e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.845590830082074e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0004670280613936,288.05517578125,294.1499938964844,295.9866638183594,289.5533447265625,295.6871032714844,296.136962890625,284.28289794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962575277313,0.0047221318818628,-0.0037258744705468,-0.0084477867931127,0.0,0.0,0.0,-0.0058605703525245,60.0,9.770378112792969,0.0,-6.767100302340624e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.349592437501995e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.845626482274385e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.27194274077192e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.845590830082074e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0004670280613936,288.05517578125,294.1499938964844,295.9866638183594,289.5533447265625,295.6871032714844,296.136962890625,284.28289794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962575277313,0.0047221318818628,-0.0037258744705468,-0.0084477867931127,0.0,0.0,0.0,-0.0058605703525245,60.0,9.770378112792969,0.0,-6.767100302340624e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.335832874057814e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.831135685089976e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,7.261239807121456e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.831100760493428e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,0.0004663407453335,288.0242919921875,294.1499938964844,295.95001220703125,289.5326232910156,295.6918334960937,296.1045227050781,284.30279541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947904618456,0.0045728734694421,-0.0035780828911811,-0.008150759153068,0.0,0.0,0.0,-0.0058274511247873,60.0,9.59091091156006,0.0,-6.74718521054274e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.335832874057814e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.831135685089976e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,7.261239807121456e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.831100760493428e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,0.0004663407453335,288.0242919921875,294.1499938964844,295.95001220703125,289.5326232910156,295.6918334960937,296.1045227050781,284.30279541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947904618456,0.0045728734694421,-0.0035780828911811,-0.008150759153068,0.0,0.0,0.0,-0.0058274511247873,60.0,9.59091091156006,0.0,-6.74718521054274e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.321260586148128e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.81578923529014e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.249905320350081e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.815755038289352e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004656128876376,287.99346923828125,294.1499938964844,295.913330078125,289.5137023925781,295.69586181640625,296.0724182128906,284.32177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932371322065,0.0044148066081106,-0.0034215694759041,-0.0078362012282013,0.0,0.0,0.0,-0.0057923784479498,60.0,9.4215726852417,0.0,-6.726126144940281e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.321260586148128e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.81578923529014e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.249905320350081e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.815755038289352e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004656128876376,287.99346923828125,294.1499938964844,295.913330078125,289.5137023925781,295.69586181640625,296.0724182128906,284.32177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932371322065,0.0044148066081106,-0.0034215694759041,-0.0078362012282013,0.0,0.0,0.0,-0.0057923784479498,60.0,9.4215726852417,0.0,-6.726126144940281e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.304156992584468e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.79777832981199e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.236602687044069e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.797744132811204e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004647586029022,287.9627685546875,294.1499938964844,295.8766784667969,289.4961853027344,295.6991271972656,296.0409240722656,284.3398742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914137190207,0.0042293057776987,-0.0032378919422626,-0.007467046380043,0.0,0.0,0.0,-0.0057512167841196,60.0,9.261649131774902,0.0,-6.701455390611954e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.304156992584468e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.79777832981199e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.236602687044069e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.797744132811204e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004647586029022,287.9627685546875,294.1499938964844,295.8766784667969,289.4961853027344,295.6991271972656,296.0409240722656,284.3398742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914137190207,0.0042293057776987,-0.0032378919422626,-0.007467046380043,0.0,0.0,0.0,-0.0057512167841196,60.0,9.261649131774902,0.0,-6.701455390611954e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.29507368709892e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.788211900740862e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.229537004604936e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.788178431335837e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0004643048741854,287.94744873046875,294.1499938964844,295.8583374023437,289.4879455566406,295.7005310058594,296.025390625,284.3486633300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009904453763738,0.0041307830251753,-0.0031403375323861,-0.0072709810920059,0.0,0.0,0.0,-0.0057293553836643,60.0,9.184507369995115,0.0,-6.688370746132932e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.285646956413984e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.778285311767831e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.222205022117123e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.778251842362806e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0004638340033125,287.9321594238281,294.1499938964844,295.8399963378906,289.48004150390625,295.70172119140625,296.0100402832031,284.3572082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894404793158,0.004028542432934,-0.0030391020700335,-0.0070675164461135,0.0,0.0,0.0,-0.0057066692970693,60.0,9.109419822692873,0.0,-6.674805774764536e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.26633583731018e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.757949010236187e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.207184535218403e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.757916268426924e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004628694441635,287.9017028808594,294.1499938964844,295.8033447265625,289.4652099609375,295.7035827636719,295.9800109863281,284.3737487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873820235952,0.0038191026542335,-0.0028317207470536,-0.006650716997683,0.0,0.0,0.0,-0.0056601972319185,60.0,8.96970272064209,0.0,-6.647061212561314e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.26633583731018e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.757949010236187e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.207184535218403e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.757916268426924e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004628694441635,287.9017028808594,294.1499938964844,295.8033447265625,289.4652099609375,295.7035827636719,295.9800109863281,284.3737487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873820235952,0.0038191026542335,-0.0028317207470536,-0.006650716997683,0.0,0.0,0.0,-0.0056601972319185,60.0,8.96970272064209,0.0,-6.647061212561314e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.246865374734624e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.73744536167942e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,7.192040357040241e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.737412619870156e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0004618968814611,287.8713684082031,294.1499938964844,295.76666259765625,289.4516296386719,295.70477294921875,295.9507751464844,284.3895568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853065712377,0.0036079327110201,-0.0026226262561976,-0.0062304716557264,0.0,0.0,0.0,-0.0056133409962058,60.0,8.862040519714355,0.0,-6.61914683064424e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.246865374734624e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.73744536167942e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,7.192040357040241e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.737412619870156e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0004618968814611,287.8713684082031,294.1499938964844,295.76666259765625,289.4516296386719,295.70477294921875,295.9507751464844,284.3895568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853065712377,0.0036079327110201,-0.0026226262561976,-0.0062304716557264,0.0,0.0,0.0,-0.0056133409962058,60.0,8.862040519714355,0.0,-6.61914683064424e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.22781036933884e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.717378998175263e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.177219958975911e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.71734698396176e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004609451279975,287.8412170410156,294.1499938964844,295.7300109863281,289.439208984375,295.70526123046875,295.9223937988281,284.4047241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832753567025,0.0034012678079307,-0.0024179923348128,-0.0058191893622279,0.0,0.0,0.0,-0.0055674845352768,60.0,8.753612518310547,0.0,-6.591884726958598e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.22781036933884e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.717378998175263e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.177219958975911e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.71734698396176e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004609451279975,287.8412170410156,294.1499938964844,295.7300109863281,289.439208984375,295.70526123046875,295.9223937988281,284.4047241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832753567025,0.0034012678079307,-0.0024179923348128,-0.0058191893622279,0.0,0.0,0.0,-0.0055674845352768,60.0,8.753612518310547,0.0,-6.591884726958598e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.209587005898356e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.698187204776332e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.163044938351959e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.698155918158592e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004600348183885,287.8111877441406,294.1499938964844,295.6933288574219,289.42791748046875,295.70513916015625,295.894775390625,284.41925048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009813327342271,0.0032036083284765,-0.0022222755942493,-0.0054258266463875,0.0,0.0,0.0,-0.005523626692593,60.0,8.652276992797852,0.0,-6.565863941432326e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
