time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.209587005898356e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.698187204776332e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.163044938351959e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.698155918158592e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004600348183885,287.8111877441406,294.1499938964844,295.6933288574219,289.42791748046875,295.70513916015625,295.894775390625,284.41925048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009813327342271,0.0032036083284765,-0.0022222755942493,-0.0054258266463875,0.0,0.0,0.0,-0.005523626692593,60.0,8.652276992797852,0.0,-6.565863941432326e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.200895146932452e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.68903477769345e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,7.156284846132621e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.68900349107571e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004596007056534,287.7962646484375,294.1499938964844,295.67498779296875,289.42266845703125,295.7048034667969,295.8812866210937,284.42626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009804064175114,0.0031093398574739,-0.0021289335563778,-0.0052382224239408,0.0,0.0,0.0,-0.005502710584551,60.0,8.604043960571289,0.0,-6.55347207612067e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.192489233100788e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.680182120064272e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,7.149746670620516e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.680151561042294e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0004591808246914,287.7813415527344,294.1499938964844,295.6566772460937,289.41766357421875,295.7043151855469,295.86798095703125,284.4331359863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009795103687793,0.0030181657057255,-0.0020386553369462,-0.0050567747093737,0.0,0.0,0.0,-0.0054824808612465,60.0,8.557327270507812,0.0,-6.541498009937642e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.176431922242044e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.66327206697315e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,7.137256761780009e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.66324150795117e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0004583787522278,287.7516784667969,294.1499938964844,295.6199951171875,289.4084167480469,295.7029113769531,295.84185791015625,284.4465637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009777983650565,0.0028439911548048,-0.0018661927897483,-0.0047101471573114,0.0,0.0,0.0,-0.0054438333027064,60.0,8.467679977416992,0.0,-6.518654771525689e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.176431922242044e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.66327206697315e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,7.137256761780009e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.66324150795117e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0004583787522278,287.7516784667969,294.1499938964844,295.6199951171875,289.4084167480469,295.7029113769531,295.84185791015625,284.4465637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009777983650565,0.0028439911548048,-0.0018661927897483,-0.0047101471573114,0.0,0.0,0.0,-0.0054438333027064,60.0,8.467679977416992,0.0,-6.518654771525689e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.16146018425934e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.647505794418976e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.12561231921427e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.647475962992758e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0004576309584081,287.7221374511719,294.1499938964844,295.5833435058594,289.40008544921875,295.70086669921875,295.81646728515625,284.4594421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009762024274095,0.0026815980672836,-0.001705395639874,-0.0043869642540812,0.0,0.0,0.0,-0.0054078008979558,60.0,8.383780479431152,0.0,-6.497392490700804e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.16146018425934e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.647505794418976e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.12561231921427e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.647475962992758e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0004576309584081,287.7221374511719,294.1499938964844,295.5833435058594,289.40008544921875,295.70086669921875,295.81646728515625,284.4594421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009762024274095,0.0026815980672836,-0.001705395639874,-0.0043869642540812,0.0,0.0,0.0,-0.0054078008979558,60.0,8.383780479431152,0.0,-6.497392490700804e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.147220407612622e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.632510045776144e-05,299.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.114536128938198e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.632479486754164e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004569196607917,287.6927795410156,294.1499938964844,295.5466613769531,289.39263916015625,295.6982421875,295.7917785644531,284.4718322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009746843134053,0.0025271305348724,-0.0015524460468441,-0.0040795528329908,0.0,0.0,0.0,-0.0053735272958874,60.0,8.305068016052246,0.0,-6.477200287235976e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.147220407612622e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.632510045776144e-05,299.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.114536128938198e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.632479486754164e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004569196607917,287.6927795410156,294.1499938964844,295.5466613769531,289.39263916015625,295.6982421875,295.7917785644531,284.4718322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009746843134053,0.0025271305348724,-0.0015524460468441,-0.0040795528329908,0.0,0.0,0.0,-0.0053735272958874,60.0,8.305068016052246,0.0,-6.477200287235976e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.13333860808052e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.617891191737726e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.10373860783875e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.617861360311508e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004562262911349,287.6636047363281,294.1499938964844,295.510009765625,289.3860168457031,295.6950378417969,295.76788330078125,284.4837951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009732045000419,0.0023765531368553,-0.0014033486368134,-0.003779883030802,0.0,0.0,0.0,-0.0053401170298457,60.0,8.231036186218262,0.0,-6.457546675164849e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.13333860808052e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.617891191737726e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.10373860783875e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.617861360311508e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004562262911349,287.6636047363281,294.1499938964844,295.510009765625,289.3860168457031,295.6950378417969,295.76788330078125,284.4837951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009732045000419,0.0023765531368553,-0.0014033486368134,-0.003779883030802,0.0,0.0,0.0,-0.0053401170298457,60.0,8.231036186218262,0.0,-6.457546675164849e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.126355143962428e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.610537381377072e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.098307105479762e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.610507549950852e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004558774817269,287.64910888671875,294.1499938964844,295.4916687011719,289.3829650878906,295.6931457519531,295.75640869140625,284.48956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009724600240588,0.0023008037824183,-0.0013283438747748,-0.0036291314754635,0.0,0.0,0.0,-0.0053233094513416,60.0,8.196122169494629,0.0,-6.44767084168052e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.119290189119056e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.603096259525046e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.092811574693769e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.603067155694588e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004555245686788,287.6346740722656,294.1499938964844,295.47332763671875,289.380126953125,295.69110107421875,295.7452392578125,284.4952087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009717067587189,0.0022241622209548,-0.0012524554040282,-0.0034766031894832,0.0,0.0,0.0,-0.0053063035011291,60.0,8.162120819091797,0.0,-6.437687005700354e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.104911441681908e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.58795499172993e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.081628427840769e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.587926615495236e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004548063734546,287.6058959960937,294.1499938964844,295.4366760253906,289.3749389648437,295.68670654296875,295.72344970703125,284.50634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701740927994,0.0020682013127952,-0.0010980273364111,-0.0031662180554121,0.0,0.0,0.0,-0.0052716992795467,60.0,8.095817565917969,0.0,-6.417393905167046e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.104911441681908e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.58795499172993e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.081628427840769e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.587926615495236e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004548063734546,287.6058959960937,294.1499938964844,295.4366760253906,289.3749389648437,295.68670654296875,295.72344970703125,284.50634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701740927994,0.0020682013127952,-0.0010980273364111,-0.0031662180554121,0.0,0.0,0.0,-0.0052716992795467,60.0,8.095817565917969,0.0,-6.417393905167046e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.089765808312222e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.57200536504388e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.069847924867645e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.571976988809185e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004540498775895,287.5773010253906,294.1499938964844,295.3999938964844,289.370361328125,295.6817626953125,295.7032470703125,284.5170593261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685595869086,0.0019039191538468,-0.0009353595669381,-0.0028392712119966,0.0,0.0,0.0,-0.0052352482452988,60.0,8.032892227172852,0.0,-6.396052754098491e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.089765808312222e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.57200536504388e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.069847924867645e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.571976988809185e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004540498775895,287.5773010253906,294.1499938964844,295.3999938964844,289.370361328125,295.6817626953125,295.7032470703125,284.5170593261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685595869086,0.0019039191538468,-0.0009353595669381,-0.0028392712119966,0.0,0.0,0.0,-0.0052352482452988,60.0,8.032892227172852,0.0,-6.396052754098491e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.073971887119114e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.555372525937857e-05,299.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.057563198031858e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.55534487729892e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004532609600573,287.5489196777344,294.1499938964844,295.36334228515625,289.3663635253906,295.6762084960937,295.6849365234375,284.5274353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009668759885244,0.0017326055094599,-0.0007657295209355,-0.0024983300827443,0.0,0.0,0.0,-0.0051972367800772,60.0,7.972901344299316,0.0,-6.37383621437948e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.073971887119114e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.555372525937857e-05,299.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.057563198031858e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.55534487729892e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004532609600573,287.5489196777344,294.1499938964844,295.36334228515625,289.3663635253906,295.6762084960937,295.6849365234375,284.5274353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009668759885244,0.0017326055094599,-0.0007657295209355,-0.0024983300827443,0.0,0.0,0.0,-0.0051972367800772,60.0,7.972901344299316,0.0,-6.37383621437948e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.057809802470727e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.538352605886756e-05,299.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.044991798466071e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.538324957247823e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004524536489043,287.5207824707031,294.1499938964844,295.32666015625,289.3629150390625,295.6701354980469,295.6688537597656,284.5374755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651532163843,0.0015573042910546,-0.0005921510746702,-0.0021494524553418,0.0,0.0,0.0,-0.0051583410240709,60.0,7.915696144104004,0.0,-6.351142900484774e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.057809802470727e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.538352605886756e-05,299.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.044991798466071e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.538324957247823e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004524536489043,287.5207824707031,294.1499938964844,295.32666015625,289.3629150390625,295.6701354980469,295.6688537597656,284.5374755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651532163843,0.0015573042910546,-0.0005921510746702,-0.0021494524553418,0.0,0.0,0.0,-0.0051583410240709,60.0,7.915696144104004,0.0,-6.351142900484774e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.049786604009567e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.529903763905168e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.038751937216148e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.529876115266234e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004520529182627,287.5068359375,294.1499938964844,295.3083190917969,289.361328125,295.66680908203125,295.662109375,284.5423278808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009642979712225,0.0014702811604365,-0.000505983189214,-0.0019762620795518,0.0,0.0,0.0,-0.0051390319131314,60.0,7.888517379760742,-0.0,-6.33989216680675e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.041855810210107e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.521551692159846e-05,299.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.032582652755082e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.521524043520913e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004516567569226,287.492919921875,294.1499938964844,295.2900085449219,289.3598937988281,295.66339111328125,295.65594482421875,284.547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000963452795986,0.0013842579210177,-0.0004208051250316,-0.0018050615908578,0.0,0.0,0.0,-0.0051199463196098,60.0,7.861946582794189,-0.0,-6.328780699504932e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.026376937981696e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.50525063672103e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.020543125690892e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.505223715677856e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004508835845626,287.46514892578125,294.1499938964844,295.2533264160156,289.3572692871094,295.6564025878906,295.644287109375,284.5566711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009618026670068,0.0012163637438789,-0.0002545611059758,-0.001470924122259,0.0,0.0,0.0,-0.0050826934166252,60.0,7.809531211853027,-0.0,-6.307121935833493e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.026376937981696e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.50525063672103e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.020543125690892e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.505223715677856e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004508835845626,287.46514892578125,294.1499938964844,295.2533264160156,289.3572692871094,295.6564025878906,295.644287109375,284.5566711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009618026670068,0.0012163637438789,-0.0002545611059758,-0.001470924122259,0.0,0.0,0.0,-0.0050826934166252,60.0,7.809531211853027,-0.0,-6.307121935833493e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.011925430968404e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.490032971370964e-05,299.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.009303226368502e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.490006050327791e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004501617513597,287.4377746582031,294.1499938964844,295.2166748046875,289.35498046875,295.64910888671875,295.63531494140625,284.5660095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009562341729179,0.0010561055969446,-9.98714313027449e-05,-0.0011559769045561,0.0,0.0,0.0,-0.0050270613282918,60.0,7.754478454589844,-0.0,-6.286935416710548e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.011925430968404e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.490032971370964e-05,299.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.009303226368502e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.490006050327791e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004501617513597,287.4377746582031,294.1499938964844,295.2166748046875,289.35498046875,295.64910888671875,295.63531494140625,284.5660095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009562341729179,0.0010561055969446,-9.98714313027449e-05,-0.0011559769045561,0.0,0.0,0.0,-0.0050270613282918,60.0,7.754478454589844,-0.0,-6.286935416710548e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.001988655654714e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.479567961534484e-05,299.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.001573976594955e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.479542495682836e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004496654437389,287.4201965332031,294.1499938964844,295.17999267578125,289.3529968261719,295.6418762207031,295.6280212402344,284.5751037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008787116385065,0.0008816538611426,-2.9422240004350897e-06,-0.0008845960837788,0.0,0.0,0.0,-0.0046072984114289,60.0,7.43579626083374,-0.0,-6.273070596307663e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.001988655654714e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.479567961534484e-05,299.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.001573976594955e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.479542495682836e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004496654437389,287.4201965332031,294.1499938964844,295.17999267578125,289.3529968261719,295.6418762207031,295.6280212402344,284.5751037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008787116385065,0.0008816538611426,-2.9422240004350897e-06,-0.0008845960837788,0.0,0.0,0.0,-0.0046072984114289,60.0,7.43579626083374,-0.0,-6.273070596307663e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.002857404993847e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.480481821810828e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.002249185461551e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.480456355959176e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004497088084463,287.44171142578125,294.1499938964844,295.1433410644531,289.3512268066406,295.612060546875,295.5960693359375,284.5831604003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000574062927626,0.0006253971369005,-5.1334201998542994e-05,-0.000676731346175,0.0,0.0,0.0,-0.0030317741911858,60.0,5.493781566619873,-0.0,-6.274274966244775e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.002857404993847e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.480481821810828e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.002249185461551e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.480456355959176e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004497088084463,287.44171142578125,294.1499938964844,295.1433410644531,289.3512268066406,295.612060546875,295.5960693359375,284.5831604003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000574062927626,0.0006253971369005,-5.1334201998542994e-05,-0.000676731346175,0.0,0.0,0.0,-0.0030317741911858,60.0,5.493781566619873,-0.0,-6.274274966244775e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,4.644333239411935e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,4.890727359452285e-05,299.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,3.612273212638684e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,4.8907138989306986e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0002319927734788,287.450439453125,294.1499938964844,295.125,289.35040283203125,295.57830810546875,295.5871276855469,284.5882263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005095597007311,0.0005514601944014,-4.190054096397944e-05,-0.0005933607462793,0.0,0.0,0.0,-0.0026761856861412,60.0,5.652232646942139,-0.0,-1.669742211163339e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.029448847286405e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.508484072284772e-05,299.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.022931822575629e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.508458606433123e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0004510371363721,287.4742431640625,294.1499938964844,295.1066589355469,289.3496398925781,295.5340881347656,295.54364013671875,284.5931091308594,0.0,0.0,0.0,1.0,1.0,1.0,0.0003360543341841,0.0001179045575554,-0.0004539588990155,-0.0005718633765354,0.0,0.0,0.0,0.0016304100863635,60.0,5.215093612670898,-0.0,-6.311388034418999e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.292312248959206e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,3.466977796051651e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.560697066655848e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,3.466968337306753e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001644568837946,287.4673156738281,294.1499938964844,295.08758544921875,289.348876953125,295.4936218261719,295.5418395996094,284.59674072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000345710752299,0.0003774041833821,-3.1693445635028183e-05,-0.0004090975853614,0.0,0.0,0.0,-0.0018168208189308,60.0,5.041030883789063,-0.0,-8.390820482873096e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,2.778636189759709e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,2.9260500014061108e-05,299.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.161169868486468e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,2.926042179751676e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001387978554703,287.4647521972656,294.1499938964844,295.07000732421875,289.3481750488281,295.4905700683594,295.5418701171875,284.6004638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002849605225492,0.0003125832881778,-2.7622774723568e-05,-0.0003402061120141,0.0,0.0,0.0,-0.0014980932464823,60.0,4.2146501541137695,-0.0,-5.976759531733933e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,1.7944088540389203e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,1.8896067558671348e-05,299.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,1.3956566363049204e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,1.889601662696805e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,8.963394066086039e-05,287.465087890625,294.1499938964844,295.0333251953125,289.3467712402344,295.48504638671875,295.5428771972656,284.6084289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001912046718643,0.0002081214188365,-1.6916743334149942e-05,-0.0002250382094644,0.0,0.0,0.0,-0.0010046224342659,60.0,3.0439343452453613,-0.0,-2.49255727169384e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,1.7944088540389203e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,1.8896067558671348e-05,299.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,1.3956566363049204e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,1.889601662696805e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,8.963394066086039e-05,287.465087890625,294.1499938964844,295.0333251953125,289.3467712402344,295.48504638671875,295.5428771972656,284.6084289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001912046718643,0.0002081214188365,-1.6916743334149942e-05,-0.0002250382094644,0.0,0.0,0.0,-0.0010046224342659,60.0,3.0439343452453613,-0.0,-2.49255727169384e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,1.0838329217222054e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,1.1413330867071636e-05,299.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,8.429844456259161e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,1.1413299944251776e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,5.413939652498812e-05,287.4663391113281,294.1499938964844,294.9966735839844,289.3453674316406,295.4826354980469,295.543701171875,284.6159973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001154891360783,0.0001257068797713,-1.0217736416961998e-05,-0.000135924652568,0.0,0.0,0.0,-0.000606799731031,60.0,2.2843165397644043,-0.0,-9.093415465066811e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,1.0838329217222054e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,1.1413330867071636e-05,299.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,8.429844456259161e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,1.1413299944251776e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,5.413939652498812e-05,287.4663391113281,294.1499938964844,294.9966735839844,289.3453674316406,295.4826354980469,295.543701171875,284.6159973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001154891360783,0.0001257068797713,-1.0217736416961998e-05,-0.000135924652568,0.0,0.0,0.0,-0.000606799731031,60.0,2.2843165397644043,-0.0,-9.093415465066811e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
