time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,5.856197276443709e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,6.166883849800797e-06,299.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.554837687464897e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,6.166867024148814e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,2.925275475718081e-05,287.4667053222656,294.1499938964844,294.9599914550781,289.34393310546875,295.48199462890625,295.5439453125,284.6231689453125,0.0,0.0,0.0,1.0,1.0,1.0,-6.240214133867994e-05,6.792294152546674e-05,-5.520804279512959e-06,-7.344371260842308e-05,0.0,0.0,0.0,-0.0003278714139014,60.0,1.7470910549163818,-0.0,-2.6548116482949524e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,5.856197276443709e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,6.166883849800797e-06,299.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.554837687464897e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,6.166867024148814e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,2.925275475718081e-05,287.4667053222656,294.1499938964844,294.9599914550781,289.34393310546875,295.48199462890625,295.5439453125,284.6231689453125,0.0,0.0,0.0,1.0,1.0,1.0,-6.240214133867994e-05,6.792294152546674e-05,-5.520804279512959e-06,-7.344371260842308e-05,0.0,0.0,0.0,-0.0003278714139014,60.0,1.7470910549163818,-0.0,-2.6548116482949524e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,4.10629127145512e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,4.324140718381386e-06,299.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,3.19379432767164e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,4.324128894950263e-06,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,2.051166120509152e-05,287.4667358398437,294.1499938964844,294.9416809082031,289.3431701660156,295.48193359375,295.5439758300781,284.6266174316406,0.0,0.0,0.0,1.0,1.0,1.0,-4.37615490227472e-05,4.7631896450184286e-05,-3.87034651794238e-06,-5.1502236601663753e-05,0.0,0.0,0.0,-0.0002299301413586,60.0,1.5412153005599976,-0.0,-1.3052744995967203e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,2.4728824428166263e-06,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,2.604075234557968e-06,299.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.923360514410888e-06,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,2.604068185974029e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,1.2352491467026994e-05,287.4667663574219,294.1499938964844,294.92333984375,289.3423767089844,295.4818725585937,295.54400634765625,284.63006591796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.6356072339694947e-05,2.868660340027418e-05,-2.330531742700259e-06,-3.101711263298057e-05,0.0,0.0,0.0,-0.0001384788192808,60.0,1.3443037271499634,-0.0,-4.7337932185254055e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.506599217776966e-07,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.904843641881598e-07,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,5.838488732479163e-07,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.90482260981662e-07,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,3.749680900000385e-06,287.466796875,294.1499938964844,294.8866577148437,289.3406982421875,295.4818725585937,295.54400634765625,284.6365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-7.999145964276977e-06,8.706756489118561e-06,-7.076108090586786e-07,-9.414417945663445e-06,0.0,0.0,0.0,-4.202884156256914e-05,60.0,1.076611042022705,-0.0,-4.362031569282721e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.506599217776966e-07,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.904843641881598e-07,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,5.838488732479163e-07,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.90482260981662e-07,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,3.749680900000385e-06,287.466796875,294.1499938964844,294.8866577148437,289.3406982421875,295.4818725585937,295.54400634765625,284.6365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-7.999145964276977e-06,8.706756489118561e-06,-7.076108090586786e-07,-9.414417945663445e-06,0.0,0.0,0.0,-4.202884156256914e-05,60.0,1.076611042022705,-0.0,-4.362031569282721e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,1.0547898199320117e-07,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.1107491104667133e-07,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,8.203952006624604e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.1107461261872233e-07,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,5.268864242680138e-07,287.466796875,294.1499938964844,294.8500061035156,289.3388061523437,295.4818725585937,295.54400634765625,284.6426696777344,0.0,0.0,0.0,1.0,1.0,1.0,-1.1241818356211295e-06,1.2235906297064505e-06,-9.940881540160262e-08,-1.3229999922259594e-06,0.0,0.0,0.0,-5.906622391194105e-06,60.0,0.9149019718170166,-0.0,-8.612597803990193e-14,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,1.0547898199320117e-07,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.1107491104667133e-07,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,8.203952006624604e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.1107461261872233e-07,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,5.268864242680138e-07,287.466796875,294.1499938964844,294.8500061035156,289.3388061523437,295.4818725585937,295.54400634765625,284.6426696777344,0.0,0.0,0.0,1.0,1.0,1.0,-1.1241818356211295e-06,1.2235906297064505e-06,-9.940881540160262e-08,-1.3229999922259594e-06,0.0,0.0,0.0,-5.906622391194105e-06,60.0,0.9149019718170166,-0.0,-8.612597803990193e-14,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,1.578521063860805e-10,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.6622657417197928e-10,299.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.2277433236729252e-10,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.6622611620498162e-10,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.88499598947112e-10,287.466796875,294.1499938964844,294.8148498535156,289.3385925292969,295.4818725585937,295.54400634765625,284.6485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.709333230515142e-09,1.860493648031536e-09,-1.5116033424966702e-10,-1.9942192341915192e-09,0.0,0.0,0.0,-8.978531695902348e-09,60.0,0.8022898435592651,-0.0,-1.9288706756576105e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,1.578521063860805e-10,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.6622657417197928e-10,299.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.2277433236729252e-10,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.6622611620498162e-10,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.88499598947112e-10,287.466796875,294.1499938964844,294.8148498535156,289.3385925292969,295.4818725585937,295.54400634765625,284.6485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.709333230515142e-09,1.860493648031536e-09,-1.5116033424966702e-10,-1.9942192341915192e-09,0.0,0.0,0.0,-8.978531695902348e-09,60.0,0.8022898435592651,-0.0,-1.9288706756576105e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,5.3214325307360255e-11,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,5.6037480211657e-11,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,4.1389079663556316e-11,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,5.6037331025438064e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,2.6581509215972687e-10,287.4665222167969,294.1499938964844,294.7825927734375,289.3419494628906,295.48199462890625,295.5439758300781,284.65399169921875,0.0,0.0,0.0,1.0,1.0,1.0,-5.761006671711755e-10,6.309993638708984e-10,-5.489869323027641e-11,-6.684633402365137e-10,0.0,0.0,0.0,-3.026798367500305e-09,60.0,0.7332186698913574,-0.0,-2.192095347014153e-20,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,5.3214325307360255e-11,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,5.6037480211657e-11,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,4.1389079663556316e-11,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,5.6037331025438064e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,2.6581509215972687e-10,287.4665222167969,294.1499938964844,294.7825927734375,289.3419494628906,295.48199462890625,295.5439758300781,284.65399169921875,0.0,0.0,0.0,1.0,1.0,1.0,-5.761006671711755e-10,6.309993638708984e-10,-5.489869323027641e-11,-6.684633402365137e-10,0.0,0.0,0.0,-3.026798367500305e-09,60.0,0.7332186698913574,-0.0,-2.192095347014153e-20,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,2.9421381997352114e-11,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,3.098226189490738e-11,299.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,2.28833844234666e-11,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,3.0982178628180534e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,1.4696507899536468e-10,287.46649169921875,294.1499938964844,294.7674865722656,289.3448791503906,295.4820251464844,295.5439758300781,284.6566162109375,0.0,0.0,0.0,1.0,1.0,1.0,-3.24943599805394e-10,3.5693037414574736e-10,-3.198677087090651e-11,-3.714824281519923e-10,0.0,0.0,0.0,-1.7025740817189215e-09,60.0,0.7030267715454102,-0.0,-6.700827775785121e-21,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,1.6373638556110848e-11,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,1.7242301336706234e-11,299.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,1.2735101168059869e-11,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,1.724225623389586e-11,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,8.178925592350339e-11,287.4664611816406,294.1499938964844,294.7530212402344,289.3486022949219,295.4820251464844,295.5439758300781,284.6591796875,0.0,0.0,0.0,1.0,1.0,1.0,-1.79785533682697e-10,1.9989600252845463e-10,-2.011047231520457e-11,-2.0257175104010367e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.6748076677322388,-0.0,-2.075356575010766e-21,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.930981392456626e-12,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,8.351740306278277e-12,299.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,6.1685643572284565e-12,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,8.35171775487309e-12,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,3.961667105478739e-11,287.4664611816406,294.1499938964844,294.73651123046875,289.3541259765625,295.4820251464844,295.5439758300781,284.66217041015625,0.0,0.0,0.0,1.0,1.0,1.0,-8.485498415033986e-11,9.778938075966082e-11,-1.2934396609320942e-11,-9.32890570348732e-11,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.6431881785392761,-0.0,-4.869187265709264e-22,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,4.860923729504973e-12,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,5.1188085888054236e-12,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,3.780733105057665e-12,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,5.118794711017616e-12,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,2.4281186436492238e-11,287.4664306640625,294.1499938964844,294.7259826660156,289.3583984375,295.4820251464844,295.5439758300781,284.6641540527344,0.0,0.0,0.0,1.0,1.0,1.0,-4.571545919596076e-11,5.7219982224632204e-11,-1.1504522161309703e-11,-5.128978491919512e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.6221132278442383,-0.0,-1.829110576354828e-22,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,2.7126258572707232e-08,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,2.856537584250418e-08,299.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.109828223240129e-08,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,2.8565297682803248e-08,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.3550051392030582e-07,287.4663391113281,294.1499938964844,294.70123291015625,289.3711242675781,295.4820861816406,295.5439758300781,284.6688537597656,0.0,0.0,0.0,1.0,1.0,1.0,-2.8903934889967786e-07,3.146194558212301e-07,-2.5580112250622733e-08,-3.4018214023490145e-07,0.0,0.0,0.0,-1.5186669770628214e-06,60.0,0.5764853358268738,-0.0,-5.696158927431241e-15,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,2.7126258572707232e-08,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,2.856537584250418e-08,299.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.109828223240129e-08,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,2.8565297682803248e-08,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.3550051392030582e-07,287.4663391113281,294.1499938964844,294.70123291015625,289.3711242675781,295.4820861816406,295.5439758300781,284.6688537597656,0.0,0.0,0.0,1.0,1.0,1.0,-2.8903934889967786e-07,3.146194558212301e-07,-2.5580112250622733e-08,-3.4018214023490145e-07,0.0,0.0,0.0,-1.5186669770628214e-06,60.0,0.5764853358268738,-0.0,-5.696158927431241e-15,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,3.045821586056263e-07,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,3.207410372851882e-07,299.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.3689814554472845e-07,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,3.207401562121959e-07,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.521442527518957e-06,287.4663391113281,294.1499938964844,294.6785583496094,289.3865661621094,295.4820861816406,295.5439758300781,284.6734313964844,0.0,0.0,0.0,1.0,1.0,1.0,-3.245972720833379e-06,3.533062681526644e-06,-2.8708981858471816e-07,-3.820133315457497e-06,0.0,0.0,0.0,-1.705485919956118e-05,60.0,0.5482645630836487,-0.0,-7.181435350903098e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,3.045821586056263e-07,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,3.207410372851882e-07,299.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.3689814554472845e-07,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,3.207401562121959e-07,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.521442527518957e-06,287.4663391113281,294.1499938964844,294.6785583496094,289.3865661621094,295.4820861816406,295.5439758300781,284.6734313964844,0.0,0.0,0.0,1.0,1.0,1.0,-3.245972720833379e-06,3.533062681526644e-06,-2.8708981858471816e-07,-3.820133315457497e-06,0.0,0.0,0.0,-1.705485919956118e-05,60.0,0.5482645630836487,-0.0,-7.181435350903098e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,2.0978602606192e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,2.2091569462645566e-06,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.6316753317369148e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,2.209151034548995e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,1.047918794938596e-05,287.4667053222656,294.1499938964844,294.6578369140625,289.4045715332031,295.4813537597656,295.54412841796875,284.6776733398437,0.0,0.0,0.0,1.0,1.0,1.0,-2.235326246591285e-05,2.433108238619752e-05,-1.9778206024057e-06,-2.630895141919609e-05,0.0,0.0,0.0,-0.0001174479111796,60.0,0.6091741919517517,-0.0,-3.406868537281227e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,2.0978602606192e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,2.2091569462645566e-06,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.6316753317369148e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,2.209151034548995e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,1.047918794938596e-05,287.4667053222656,294.1499938964844,294.6578369140625,289.4045715332031,295.4813537597656,295.54412841796875,284.6776733398437,0.0,0.0,0.0,1.0,1.0,1.0,-2.235326246591285e-05,2.433108238619752e-05,-1.9778206024057e-06,-2.630895141919609e-05,0.0,0.0,0.0,-0.0001174479111796,60.0,0.6091741919517517,-0.0,-3.406868537281227e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,2.9689849725400563e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,3.126497404082329e-06,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,2.309219553353614e-06,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,3.1264889912563376e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.4830612599325832e-05,287.4669189453125,294.1499938964844,294.6481018066406,289.4144287109375,295.4808959960937,295.5442199707031,284.67974853515625,0.0,0.0,0.0,1.0,1.0,1.0,-3.1635488994652405e-05,3.443458626861684e-05,-2.799098865580163e-06,-3.7233694456517696e-05,0.0,0.0,0.0,-0.0001662183058215,60.0,0.6494934558868408,-0.0,-6.82367495841163e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,4.510924100031843e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,4.750239895656705e-06,299.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,3.5085097351839067e-06,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,4.75022716273088e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,2.2532873117597774e-05,287.4670715332031,294.1499938964844,294.6387939453125,289.4248962402344,295.4805908203125,295.5443115234375,284.6817932128906,0.0,0.0,0.0,1.0,1.0,1.0,-4.80708695249632e-05,5.232297189650126e-05,-4.252101462043356e-06,-5.657507426803932e-05,0.0,0.0,0.0,-0.0002525722375139,60.0,0.7046916484832764,-0.0,-1.5751913662320755e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.298792065237649e-06,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.792116543394512e-06,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.232421467051608e-06,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.792090168048162e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,4.6449131332337856e-05,287.4680480957031,294.1499938964844,294.6212463378906,289.4473571777344,295.4779052734375,295.5445251464844,284.6856689453125,0.0,0.0,0.0,1.0,1.0,1.0,-9.908146603265776e-05,0.0001078482382581,-8.766769497015048e-06,-0.0001166149231721,0.0,0.0,0.0,-0.0005205912166275,60.0,0.9498464465141296,-0.0,-6.693531839907503e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.298792065237649e-06,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.792116543394512e-06,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.232421467051608e-06,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.792090168048162e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,4.6449131332337856e-05,287.4680480957031,294.1499938964844,294.6212463378906,289.4473571777344,295.4779052734375,295.5445251464844,284.6856689453125,0.0,0.0,0.0,1.0,1.0,1.0,-9.908146603265776e-05,0.0001078482382581,-8.766769497015048e-06,-0.0001166149231721,0.0,0.0,0.0,-0.0005205912166275,60.0,0.9498464465141296,-0.0,-6.693531839907503e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,1.5821548004169017e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,1.6660922483424656e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.2305696145631371e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,1.6660877008689567e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.903147343313321e-05,287.4691162109375,294.1499938964844,294.60504150390625,289.4717712402344,295.4716796875,295.54364013671875,284.68927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001685840106802,0.0001835002185543,-1.4916206055204384e-05,-0.0001984164555324,0.0,0.0,0.0,-0.0008857697830535,60.0,1.3464497327804563,-0.0,-1.9377610627202557e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,1.5821548004169017e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,1.6660922483424656e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.2305696145631371e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,1.6660877008689567e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.903147343313321e-05,287.4691162109375,294.1499938964844,294.60504150390625,289.4717712402344,295.4716796875,295.54364013671875,284.68927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001685840106802,0.0001835002185543,-1.4916206055204384e-05,-0.0001984164555324,0.0,0.0,0.0,-0.0008857697830535,60.0,1.3464497327804563,-0.0,-1.9377610627202557e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,2.496387060091365e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,2.628826769068837e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9416418581386097e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,2.628819675010164e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0001246990141225,287.4662170410156,294.1499938964844,294.58990478515625,289.4979248046875,295.46246337890625,295.5382385253906,284.6927185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002659992896951,0.0002895346260629,-2.3535343643743545e-05,-0.0003130699333269,0.0,0.0,0.0,-0.0013976072659716,60.0,1.945157527923584,-0.0,-4.824207699982708e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,2.496387060091365e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,2.628826769068837e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9416418581386097e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,2.628819675010164e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0001246990141225,287.4662170410156,294.1499938964844,294.58990478515625,289.4979248046875,295.46246337890625,295.5382385253906,284.6927185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002659992896951,0.0002895346260629,-2.3535343643743545e-05,-0.0003130699333269,0.0,0.0,0.0,-0.0013976072659716,60.0,1.945157527923584,-0.0,-4.824207699982708e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,3.580365591915324e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,3.77031319658272e-05,299.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,2.7847394449054264e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,3.77030301024206e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0001788456866052,287.4621276855469,294.1499938964844,294.5757141113281,289.5256042480469,295.45263671875,295.5333251953125,284.6961669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003676777996588,0.0004032069409731,-3.552913767634891e-05,-0.0004387361113913,0.0,0.0,0.0,-0.0019329155329614,60.0,2.5094988346099854,-0.0,-9.9233155026468e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,3.580365591915324e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,3.77031319658272e-05,299.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,2.7847394449054264e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,3.77030301024206e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0001788456866052,287.4621276855469,294.1499938964844,294.5757141113281,289.5256042480469,295.45263671875,295.5333251953125,284.6961669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003676777996588,0.0004032069409731,-3.552913767634891e-05,-0.0004387361113913,0.0,0.0,0.0,-0.0019329155329614,60.0,2.5094988346099854,-0.0,-9.9233155026468e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,4.36965019616764e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,4.601470936904661e-05,299.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,3.3986296330112964e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,4.601458567776717e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0002182718599215,287.4559020996094,294.1499938964844,294.56890869140625,289.5399780273437,295.44696044921875,295.5282287597656,284.6977844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004805317730642,0.0005198116414248,-3.927988655050285e-05,-0.0005590915097855,0.0,0.0,0.0,-0.0025236478541046,60.0,3.054938316345215,-0.0,-1.4780708212924765e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.024413157021628e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.503180626779796e-05,299.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.019014446996152e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.503155888523906e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004507856501732,287.46063232421875,294.1499938964844,294.5622253417969,289.5546264648437,295.4151916503906,295.5063781738281,284.69940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-4.647334208129905e-05,0.0003971289261244,-0.0003506555804051,-0.0007477843901142,0.0,0.0,0.0,-0.0003405003808438,60.0,3.5816810131073,-0.0,-6.304340871565729e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.004533058032393e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.482246241532266e-05,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,7.003552309470251e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.482220775680616e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004497925983741,287.4254150390625,294.1499938964844,294.5533752441406,289.5750427246094,295.3810119628906,295.4958801269531,284.7010498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008742769132368,0.0009049661457538,-3.068921432713978e-05,-0.0009356553200632,0.0,0.0,0.0,-0.0045890277251601,60.0,5.281558036804199,-0.0,-6.276594888277033e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.01130770216696e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.489380317972972e-05,299.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.008821557974443e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.489354852121323e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004501310177147,287.4071044921875,294.1499938964844,294.5492553710937,289.5848083496094,295.3768310546875,295.48992919921875,284.70147705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008818824426271,0.0009844144806265,-0.0001025320452754,-0.001086946344003,0.0,0.0,0.0,-0.0046409606002271,60.0,5.63974142074585,-0.0,-6.286042264491698e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.03593099792488e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.515309648122638e-05,299.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.027972606010735e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.515284182270987e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004513610329013,287.3746032714844,294.1499938964844,294.53662109375,289.61590576171875,295.3623352050781,295.4601135253906,284.7055053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009493347606621,0.0013078439515084,-0.00035850921995,-0.001666352036409,0.0,0.0,0.0,-0.005035800859332,60.0,6.782085418701172,-0.0,-6.320434664530694e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.03593099792488e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.515309648122638e-05,299.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.027972606010735e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.515284182270987e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004513610329013,287.3746032714844,294.1499938964844,294.53662109375,289.61590576171875,295.3623352050781,295.4601135253906,284.7055053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009493347606621,0.0013078439515084,-0.00035850921995,-0.001666352036409,0.0,0.0,0.0,-0.005035800859332,60.0,6.782085418701172,-0.0,-6.320434664530694e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
