time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.0739646111615e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.555360156809912e-05,299.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.057553739286959e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.555335418554024e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0004532608727458,287.335205078125,294.1499938964844,294.5240783691406,289.64776611328125,295.3478698730469,295.4169616699219,284.7086181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008118444820865,0.0015967917861416,-0.0007849472458474,-0.0023817347828298,0.0,0.0,0.0,-0.004394534509629,60.0,7.034631252288818,-0.0,-6.37374739653751e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.0739646111615e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.555360156809912e-05,299.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.057553739286959e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.555335418554024e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0004532608727458,287.335205078125,294.1499938964844,294.5240783691406,289.64776611328125,295.3478698730469,295.4169616699219,284.7086181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008118444820865,0.0015967917861416,-0.0007849472458474,-0.0023817347828298,0.0,0.0,0.0,-0.004394534509629,60.0,7.034631252288818,-0.0,-6.37374739653751e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.12069735932164e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.604571823729202e-05,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.093901513144374e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.604547085473314e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0004555953200906,287.3170166015625,294.1499938964844,294.511474609375,289.6801147460937,295.33319091796875,295.3581237792969,284.7125244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005576617550104,0.0018775283824652,-0.0013198666274547,-0.0031973831355571,0.0,0.0,0.0,-0.0031653027981519,60.0,6.382561206817627,-0.0,-6.439560706894555e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.12069735932164e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.604571823729202e-05,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.093901513144374e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.604547085473314e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0004555953200906,287.3170166015625,294.1499938964844,294.511474609375,289.6801147460937,295.33319091796875,295.3581237792969,284.7125244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005576617550104,0.0018775283824652,-0.0013198666274547,-0.0031973831355571,0.0,0.0,0.0,-0.0031653027981519,60.0,6.382561206817627,-0.0,-6.439560706894555e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,9.140952170128004e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.62590129347518e-05,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,7.109655416570604e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,9.625876555219293e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,0.0004566070856526,287.2797546386719,294.1499938964844,294.50506591796875,289.6964416503906,295.32476806640625,295.3245849609375,284.71417236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003341658448334,0.0019004276255145,-0.0015662618679925,-0.0034666741266846,0.0,0.0,0.0,-0.0020458581857383,60.0,7.103095054626465,-0.0,-6.468191315889271e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.15432465262711e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.63998245424591e-05,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,7.120055670384318e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.639957715990022e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.0004572750767692,287.26031494140625,294.1499938964844,294.4985656738281,289.7128295898437,295.3174133300781,295.2880249023437,284.71612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002707038074731,0.0019888270180672,-0.0017181233270093,-0.0037069318350404,0.0,0.0,0.0,-0.0017421173397451,60.0,7.084079265594482,-0.0,-6.487125858711806e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.087850048672408e-05,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,9.569981193635611e-05,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.068353443173692e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.569957182975486e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0004539545916486,287.20904541015625,294.1499938964844,294.4851989746094,289.7456359863281,295.2848205566406,295.2061767578125,284.7177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0023001935333013,0.0030432401690632,-0.0007430465775541,-0.0037862739991396,0.0,0.0,0.0,-0.0121258189901709,60.0,8.286918640136719,-0.0,-6.393250373548653e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.087850048672408e-05,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,9.569981193635611e-05,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.068353443173692e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.569957182975486e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0004539545916486,287.20904541015625,294.1499938964844,294.4851989746094,289.7456359863281,295.2848205566406,295.2061767578125,284.7177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0023001935333013,0.0030432401690632,-0.0007430465775541,-0.0037862739991396,0.0,0.0,0.0,-0.0121258189901709,60.0,8.286918640136719,-0.0,-6.393250373548653e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.179738844977692e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.666744153946638e-05,299.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.13982226443477e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.666720143286513e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004585446440614,287.39208984375,294.1499938964844,294.4711608886719,289.77838134765625,294.98193359375,294.8764343261719,284.7229919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002890516771003,0.0022778429556638,-0.0019887913949787,-0.0042666057124733,0.0,0.0,0.0,-0.0018841917626559,60.0,10.602333068847656,-0.0,-6.523173823325126e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.179738844977692e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.666744153946638e-05,299.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.13982226443477e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.666720143286513e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004585446440614,287.39208984375,294.1499938964844,294.4711608886719,289.77838134765625,294.98193359375,294.8764343261719,284.7229919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002890516771003,0.0022778429556638,-0.0019887913949787,-0.0042666057124733,0.0,0.0,0.0,-0.0018841917626559,60.0,10.602333068847656,-0.0,-6.523173823325126e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.06388449948281e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.544743079459296e-05,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.049712439766154e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,9.544719796394928e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0004527575219981,287.3018493652344,294.1499938964844,294.45623779296875,289.810791015625,294.947998046875,294.8139038085937,284.72186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0031509406398981,0.0035270720254629,-0.0003761312400456,-0.0039031954947859,0.0,0.0,0.0,-0.0164866745471954,60.0,10.454156875610352,-0.0,-6.359557147561645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.06388449948281e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.544743079459296e-05,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.049712439766154e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,9.544719796394928e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0004527575219981,287.3018493652344,294.1499938964844,294.45623779296875,289.810791015625,294.947998046875,294.8139038085937,284.72186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0031509406398981,0.0035270720254629,-0.0003761312400456,-0.0039031954947859,0.0,0.0,0.0,-0.0164866745471954,60.0,10.454156875610352,-0.0,-6.359557147561645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.199642954627052e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.687702549854292e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.155301864258945e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.687679266789928e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004595389473251,287.4214172363281,294.1499938964844,294.4402770996094,289.8427429199219,294.68756103515625,294.5232849121094,284.7299194335937,0.0,0.0,0.0,1.0,1.0,1.0,6.628859409829602e-05,0.0021819332614541,-0.0022482220083475,-0.0044301231391727,0.0,0.0,0.0,-8.155574323609471e-05,60.0,11.847696304321287,-0.0,-6.551474740490448e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.199642954627052e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.687702549854292e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.155301864258945e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.687679266789928e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004595389473251,287.4214172363281,294.1499938964844,294.4402770996094,289.8427429199219,294.68756103515625,294.5232849121094,284.7299194335937,0.0,0.0,0.0,1.0,1.0,1.0,6.628859409829602e-05,0.0021819332614541,-0.0022482220083475,-0.0044301231391727,0.0,0.0,0.0,-8.155574323609471e-05,60.0,11.847696304321287,-0.0,-6.551474740490448e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.194201265927404e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.681972733233124e-05,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.151069439714774e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.68194945016876e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004592671466525,287.41973876953125,294.1499938964844,294.4317932128906,289.8584289550781,294.6744384765625,294.5054626464844,284.73248291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001802365150069,0.0023382955696433,-0.0021580590400844,-0.0044963210821151,0.0,0.0,0.0,-0.0013476661406457,60.0,9.596882820129396,-0.0,-6.543723429786041e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.215434693032876e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.70433175098151e-05,299.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.167584408307448e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.704309195512906e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004603278066497,287.41436767578125,294.1499938964844,294.4230041503906,289.8739624023437,294.6542358398437,294.48028564453125,284.7352294921875,0.0,0.0,0.0,1.0,1.0,1.0,0.000200315596885,0.0022348000202327,-0.0024351156316697,-0.0046698777005076,0.0,0.0,0.0,0.0005830030422657,60.0,8.805700302124023,-0.0,-6.573979050017442e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.180862252833322e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.66792504186742e-05,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.14069465175271e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.667902486398816e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004586008726619,287.4306030273437,294.1499938964844,294.408935546875,289.8970642089844,294.6310729980469,294.4574890136719,284.7375793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.00092887802748,0.002847381401807,-0.0019185034325346,-0.0047658463008701,0.0,0.0,0.0,-0.0051985150203108,60.0,7.479739189147949,-0.0,-6.52473985951474e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.16751378099434e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.65386861935258e-05,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.13031186023727e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.653846063883977e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004579341039061,287.4081115722656,294.1499938964844,294.404296875,289.9042358398437,294.6297912597656,294.4560546875,284.73687744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013579385122284,0.003077876754105,-0.0017199381254613,-0.0047977771610021,0.0,0.0,0.0,-0.0073950183577835,60.0,8.15693187713623,-0.0,-6.505779737153716e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.205891547026113e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.694281470729038e-05,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.160161476349458e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.694258915260434e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004598511732183,287.3819580078125,294.1499938964844,294.3838806152344,289.93341064453125,294.5878601074219,294.44256591796875,284.7411804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773408528417,0.003158597741276,-0.0021812568884342,-0.005339799914509,0.0,0.0,0.0,-0.005495797842741,60.0,9.004203796386719,-0.0,-6.560355814144715e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.205891547026113e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.694281470729038e-05,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.160161476349458e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.694258915260434e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004598511732183,287.3819580078125,294.1499938964844,294.3838806152344,289.93341064453125,294.5878601074219,294.44256591796875,284.7411804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773408528417,0.003158597741276,-0.0021812568884342,-0.005339799914509,0.0,0.0,0.0,-0.005495797842741,60.0,9.004203796386719,-0.0,-6.560355814144715e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.229432907886805e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.719071385916322e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.178470696089789e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.71904955804348e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0004610271425917,287.3558959960937,294.1499938964844,294.36163330078125,289.96124267578125,294.5840759277344,294.4327697753906,284.74530029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840955026447,0.0034174763131886,-0.0024333808105438,-0.0058507854118943,0.0,0.0,0.0,-0.0055744028650224,60.0,8.485570907592773,-0.0,-6.593944590349565e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.229432907886805e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.719071385916322e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.178470696089789e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.71904955804348e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0004610271425917,287.3558959960937,294.1499938964844,294.36163330078125,289.96124267578125,294.5840759277344,294.4327697753906,284.74530029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840955026447,0.0034174763131886,-0.0024333808105438,-0.0058507854118943,0.0,0.0,0.0,-0.0055744028650224,60.0,8.485570907592773,-0.0,-6.593944590349565e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.250311995856464e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.741057874634862e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.194709905888885e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.74103604676202e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.00046207010746,287.3299560546875,294.1499938964844,294.3373107910156,289.98748779296875,294.579833984375,294.4200744628906,284.7496032714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856527904048,0.0036432053893804,-0.0026575524825602,-0.0063006677664816,0.0,0.0,0.0,-0.0056211650371551,60.0,8.389116287231445,-0.0,-6.623805859362619e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.250311995856464e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.741057874634862e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.194709905888885e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.74103604676202e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.00046207010746,287.3299560546875,294.1499938964844,294.3373107910156,289.98748779296875,294.579833984375,294.4200744628906,284.7496032714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856527904048,0.0036432053893804,-0.0026575524825602,-0.0063006677664816,0.0,0.0,0.0,-0.0056211650371551,60.0,8.389116287231445,-0.0,-6.623805859362619e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.258136560674755e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.749297169037165e-05,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.200795516837388e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,9.74927534116432e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.000462460971903,287.3170471191406,294.1499938964844,294.3243408203125,289.9999694824219,294.5775756835937,294.4125366210937,284.7518005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864862076938,0.0037280058022588,-0.002741519594565,-0.0064694276079535,0.0,0.0,0.0,-0.0056399814784526,60.0,8.3887939453125,-0.0,-6.63501253939103e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.264278196496888e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.75576404016465e-05,299.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.2055721830111e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.755742939887568e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.0004627677553799,287.3041381835937,294.1499938964844,294.31072998046875,290.0119934082031,294.5751953125,294.4044494628906,284.7540588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871399961411,0.0037945604417473,-0.0028074202127754,-0.006601876579225,0.0,0.0,0.0,-0.0056547475978732,60.0,8.396604537963867,-0.0,-6.643814032258889e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.270211739931256e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,9.76201263256371e-05,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.210187322925776e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.761991532286628e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0004630641778931,287.2784729003906,294.1499938964844,294.2817077636719,290.03448486328125,294.5701904296875,294.38677978515625,284.75860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877724805846,0.003858839161694,-0.002871066564694,-0.0067297955974936,0.0,0.0,0.0,-0.0056690140627324,60.0,8.421708106994629,-0.0,-6.652320649891409e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.270211739931256e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,9.76201263256371e-05,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.210187322925776e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.761991532286628e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0004630641778931,287.2784729003906,294.1499938964844,294.2817077636719,290.03448486328125,294.5701904296875,294.38677978515625,284.75860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877724805846,0.003858839161694,-0.002871066564694,-0.0067297955974936,0.0,0.0,0.0,-0.0056690140627324,60.0,8.421708106994629,-0.0,-6.652320649891409e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.265898552257568e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.757470252225175e-05,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,7.206832378869876e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,9.757449151948094e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004628487804438,287.2530212402344,294.1499938964844,294.25,290.0548095703125,294.564697265625,294.3671875,284.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873125236481,0.0038120297249406,-0.0028247172012925,-0.0066366409882903,0.0,0.0,0.0,-0.005658627487719,60.0,8.448836326599121,-0.0,-6.646125427778315e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.265898552257568e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.757470252225175e-05,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,7.206832378869876e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,9.757449151948094e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004628487804438,287.2530212402344,294.1499938964844,294.25,290.0548095703125,294.564697265625,294.3671875,284.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873125236481,0.0038120297249406,-0.0028247172012925,-0.0066366409882903,0.0,0.0,0.0,-0.005658627487719,60.0,8.448836326599121,-0.0,-6.646125427778315e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.253052849089728e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,9.743942791828886e-05,299.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,7.19684103387408e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.743922419147566e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0004622071282938,287.22772216796875,294.1499938964844,294.2109375,290.0738525390625,294.5587463378906,294.345947265625,284.76806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859433630481,0.0036727136466652,-0.0026867704000324,-0.0063593913801014,0.0,0.0,0.0,-0.0056277154944837,60.0,8.470773696899414,-0.0,-6.627703896810999e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.253052849089728e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,9.743942791828886e-05,299.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,7.19684103387408e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.743922419147566e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0004622071282938,287.22772216796875,294.1499938964844,294.2109375,290.0738525390625,294.5587463378906,294.345947265625,284.76806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859433630481,0.0036727136466652,-0.0026867704000324,-0.0063593913801014,0.0,0.0,0.0,-0.0056277154944837,60.0,8.470773696899414,-0.0,-6.627703896810999e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.234260505763814e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,9.724152914714068e-05,299.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.182224362622947e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.724132542032748e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.00046126844245,287.2026672363281,294.1499938964844,294.1605224609375,290.0926513671875,294.5519714355469,294.3219909667969,284.77294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839404374361,0.003468923503533,-0.0024849830660969,-0.00595383066684,0.0,0.0,0.0,-0.0055824974551796,60.0,8.486261367797852,-0.0,-6.60080345937786e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.234260505763814e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,9.724152914714068e-05,299.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.182224362622947e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.724132542032748e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.00046126844245,287.2026672363281,294.1499938964844,294.1605224609375,290.0926513671875,294.5519714355469,294.3219909667969,284.77294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839404374361,0.003468923503533,-0.0024849830660969,-0.00595383066684,0.0,0.0,0.0,-0.0055824974551796,60.0,8.486261367797852,-0.0,-6.60080345937786e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.223441884387285e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,9.71276022028178e-05,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.173809717642143e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.71273984760046e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0004607280425261,287.19024658203125,294.1499938964844,294.1312866210937,290.1018371582031,294.5483093261719,294.30914306640625,284.7754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827873436734,0.003351607825607,-0.0023688203655183,-0.0057203606702387,0.0,0.0,0.0,-0.0055564660578966,60.0,8.49244499206543,-0.0,-6.585342759990453e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,9.211786527885124e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.700486407382414e-05,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,7.164743874454871e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,9.700466034701094e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0004601458495017,287.1778564453125,294.1499938964844,294.0995178222656,290.11090087890625,294.5444030761719,294.2956237792969,284.7779235839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815451921895,0.0032252210658043,-0.0022436757571995,-0.0054688383825123,0.0,0.0,0.0,-0.0055284230038523,60.0,8.497507095336914,-0.0,-6.568706822918102e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,9.191986464429648e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,9.679634968051688e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,7.14934358256869e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,9.679615322966129e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004591567849274,287.1571960449219,294.1499938964844,294.04071044921875,290.12567138671875,294.5372009277344,294.2713928222656,284.7821655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000979435048066,0.0030105088371783,-0.0020310736726969,-0.0050415368750691,0.0,0.0,0.0,-0.0054807816632092,60.0,8.504186630249023,-0.0,-6.540493302509276e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.188333206111564e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,9.675788169261068e-05,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,7.146502321120352e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,9.67576852417551e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.0004589743330143,287.1532897949219,294.1499938964844,294.0287780761719,290.12841796875,294.5357360839844,294.2666015625,284.7829895019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009790457552298,0.0029708952642977,-0.0019918496254831,-0.0049627013504505,0.0,0.0,0.0,-0.0054719918407499,60.0,8.505313873291016,-0.0,-6.535294971854455e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,9.16686694836244e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,9.653183224145324e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,7.129806181183085e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.653163579059763e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004579020896926,287.12896728515625,294.1499938964844,293.9491271972656,290.1449279785156,294.5259704589844,294.2351989746094,284.7881164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009767576120793,0.0027381174731999,-0.0017613598611205,-0.0044994452036917,0.0,0.0,0.0,-0.0054203406907618,60.0,8.511749267578125,-0.0,-6.504788530037331e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
