time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,9.16686694836244e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,9.653183224145324e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,7.129806181183085e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.653163579059763e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004579020896926,287.12896728515625,294.1499938964844,293.9491271972656,290.1449279785156,294.5259704589844,294.2351989746094,284.7881164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009767576120793,0.0027381174731999,-0.0017613598611205,-0.0044994452036917,0.0,0.0,0.0,-0.0054203406907618,60.0,8.511749267578125,-0.0,-6.504788530037331e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,9.15116906980984e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.636651520850136e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,7.117596396710724e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,9.63663260336034e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0004571179451886,287.1048583984375,294.1499938964844,293.8613586425781,290.16021728515625,294.5148620605469,294.200927734375,284.7933044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000975084491074,0.0025678700767457,-0.0015927855856716,-0.0041606305167078,0.0,0.0,0.0,-0.0053825653158128,60.0,8.519072532653809,-0.0,-6.482522252326818e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,9.15116906980984e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.636651520850136e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,7.117596396710724e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,9.63663260336034e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0004571179451886,287.1048583984375,294.1499938964844,293.8613586425781,290.16021728515625,294.5148620605469,294.200927734375,284.7933044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000975084491074,0.0025678700767457,-0.0015927855856716,-0.0041606305167078,0.0,0.0,0.0,-0.0053825653158128,60.0,8.519072532653809,-0.0,-6.482522252326818e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,9.142322960542516e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,9.627336112316698e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,7.11071552359499e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.62731646723114e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0004566760908346,287.0809631347656,294.1499938964844,293.76629638671875,290.1741027832031,294.5024108886719,294.1630859375,284.798583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741412941366,0.0024719152133911,-0.0014977740356698,-0.0039696674793958,0.0,0.0,0.0,-0.0053612743504345,60.0,8.528769493103027,-0.0,-6.46998969955348e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,9.142322960542516e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,9.627336112316698e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,7.11071552359499e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.62731646723114e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0004566760908346,287.0809631347656,294.1499938964844,293.76629638671875,290.1741027832031,294.5024108886719,294.1630859375,284.798583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741412941366,0.0024719152133911,-0.0014977740356698,-0.0039696674793958,0.0,0.0,0.0,-0.0053612743504345,60.0,8.528769493103027,-0.0,-6.46998969955348e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,9.140319161815567e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,9.625225357012825e-05,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,7.109157013474032e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.625206439523026e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,0.0004565760027617,287.069091796875,294.1499938964844,293.7162780761719,290.18048095703125,294.49560546875,294.1425170898437,284.8012390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973927846644,0.0024501678999513,-0.0014762399950996,-0.0039263870567083,0.0,0.0,0.0,-0.005356450099498,60.0,8.534658432006836,-0.0,-6.467151081324118e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,9.139467147178948e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,9.624328231438994e-05,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.10849417373538e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,9.624309313949198e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,0.0004565334529615,287.0572509765625,294.1499938964844,293.6647644042969,290.1864013671875,294.4884338378906,294.12060546875,284.80389404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738368098624,0.0024409049656242,-0.0014670680975541,-0.0039079524576663,0.0,0.0,0.0,-0.0053543946705758,60.0,8.541010856628418,-0.0,-6.46594244813059e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,9.138302266364916e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.623100777389482e-05,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,7.107587589416653e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.623082587495446e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0004564752744045,287.03375244140625,294.1499938964844,293.5575866699219,290.1968994140625,294.4728088378906,294.0725402832031,284.80926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737121872603,0.0024282298982143,-0.0014545178273692,-0.0038827275857329,0.0,0.0,0.0,-0.0053515820764005,60.0,8.55329704284668,-0.0,-6.464288304641741e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,9.138302266364916e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.623100777389482e-05,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,7.107587589416653e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.623082587495446e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0004564752744045,287.03375244140625,294.1499938964844,293.5575866699219,290.1968994140625,294.4728088378906,294.0725402832031,284.80926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737121872603,0.0024282298982143,-0.0014545178273692,-0.0038827275857329,0.0,0.0,0.0,-0.0053515820764005,60.0,8.55329704284668,-0.0,-6.464288304641741e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,9.13498952286318e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,9.619612683309242e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,7.10501117282547e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,9.619593765819444e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,0.0004563098482321,287.01043701171875,294.1499938964844,293.445556640625,290.2054748535156,294.4557189941406,294.0199584960937,284.814697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733590995892,0.002392272464931,-0.001418913481757,-0.0038111668545752,0.0,0.0,0.0,-0.0053436052985489,60.0,8.563214302062988,-0.0,-6.459596590957517e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,9.13498952286318e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,9.619612683309242e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,7.10501117282547e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,9.619593765819444e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,0.0004563098482321,287.01043701171875,294.1499938964844,293.445556640625,290.2054748535156,294.4557189941406,294.0199584960937,284.814697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733590995892,0.002392272464931,-0.001418913481757,-0.0038111668545752,0.0,0.0,0.0,-0.0053436052985489,60.0,8.563214302062988,-0.0,-6.459596590957517e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,9.1263405920472e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,9.610503911972046e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,7.098283822415397e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,9.61048572207801e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0004558778309728,286.9873352050781,294.1499938964844,293.3295288085937,290.2120361328125,294.4368896484375,293.96435546875,284.8201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009724372648634,0.0022984545212239,-0.0013260173145681,-0.003624455537647,0.0,0.0,0.0,-0.0053227897733449,60.0,8.567014694213867,-0.0,-6.447364597761407e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,9.1263405920472e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,9.610503911972046e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,7.098283822415397e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,9.61048572207801e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0004558778309728,286.9873352050781,294.1499938964844,293.3295288085937,290.2120361328125,294.4368896484375,293.96435546875,284.8201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009724372648634,0.0022984545212239,-0.0013260173145681,-0.003624455537647,0.0,0.0,0.0,-0.0053227897733449,60.0,8.567014694213867,-0.0,-6.447364597761407e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,9.111457620747387e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.594831499271096e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,7.086707773851231e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,9.59481330937706e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0004551344027277,286.9644775390625,294.1499938964844,293.2103271484375,290.2165222167969,294.4162902832031,293.9086608886719,284.8257141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708508732728,0.0021370504982769,-0.0011661995667964,-0.0033032379578799,0.0,0.0,0.0,-0.0052869762293994,60.0,8.562946319580078,-0.0,-6.426348164723096e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,9.111457620747387e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.594831499271096e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,7.086707773851231e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,9.59481330937706e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0004551344027277,286.9644775390625,294.1499938964844,293.2103271484375,290.2165222167969,294.4162902832031,293.9086608886719,284.8257141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708508732728,0.0021370504982769,-0.0011661995667964,-0.0033032379578799,0.0,0.0,0.0,-0.0052869762293994,60.0,8.562946319580078,-0.0,-6.426348164723096e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444030761719,0.0,0.0,9.104344644583762e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,9.587340900907292e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,7.081175863277167e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,9.58732343860902e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338439941406,0.0,0.0,0.0004547791322693,286.953125,294.1499938964844,293.1497497558594,290.2179260253906,294.4053955078125,293.8809509277344,284.8284912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700926602818,0.0020599099807441,-0.0010898173786699,-0.0031497168820351,0.0,0.0,0.0,-0.0052698599174618,60.0,8.558996200561523,-0.0,-6.416316011836899e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.089520608540624e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,9.571730333846062e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,7.06964565324597e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.571712871547788e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.000454038643511,286.9418334960937,294.1499938964844,293.0887145996094,290.2188415527344,294.39410400390625,293.8552551269531,284.8312683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685130789875,0.0018991670804098,-0.0009306539432145,-0.0028298136312514,0.0,0.0,0.0,-0.0052341949194669,60.0,8.551203727722168,-0.0,-6.395436003003854e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,9.061863966053352e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,9.542606130708008e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,7.048135012155399e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,9.542589396005496e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,0.0004526571719907,286.9212341308594,294.1499938964844,292.9754333496094,290.21905517578125,294.3721008300781,293.81475830078125,284.83642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009655659669078,0.0015992711996659,-0.0006337052909657,-0.0022329732310026,0.0,0.0,0.0,-0.0051676542498171,60.0,8.530365943908691,-0.0,-6.356571446985981e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190734863281,0.0,0.0,9.059622971108185e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,9.540245810057968e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,7.04639169271104e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,9.540228347759694e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0004525452095549,286.9194641113281,294.1499938964844,292.9655456542969,290.218994140625,294.3701477050781,293.8116455078125,284.8368835449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009653270826674,0.0015749639132991,-0.0006096368888393,-0.00218459777534,0.0,0.0,0.0,-0.0051622609607875,60.0,8.528349876403809,-0.0,-6.353426584837507e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.03336622286588e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.51259644352831e-05,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,7.02596953487955e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,9.512578981230035e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.0004512336745392,286.8973388671875,294.1499938964844,292.8416442871094,290.2170104980469,294.3446044921875,293.77734375,284.842529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000962528749369,0.0012902426533401,-0.000327713903971,-0.0016179556259885,0.0,0.0,0.0,-0.0050990860909223,60.0,8.5010347366333,-0.0,-6.31664818229183e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.03336622286588e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.51259644352831e-05,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,7.02596953487955e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,9.512578981230035e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.0004512336745392,286.8973388671875,294.1499938964844,292.8416442871094,290.2170104980469,294.3446044921875,293.77734375,284.842529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000962528749369,0.0012902426533401,-0.000327713903971,-0.0016179556259885,0.0,0.0,0.0,-0.0050990860909223,60.0,8.5010347366333,-0.0,-6.31664818229183e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,9.014343959279358e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,9.4925650046207e-05,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,7.01117460266687e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,9.492548269918188e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0004502834926825,286.8711242675781,294.1499938964844,292.75994873046875,290.2145690917969,294.3228759765625,293.75994873046875,284.8460998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010472395224496,0.0011595834512263,-0.0001123438923968,-0.001271927030757,0.0,0.0,0.0,-0.0055023580789566,60.0,8.775690078735352,-0.0,-6.290071041803459e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.01052844710648e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,9.488546493230388e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,7.008206011960283e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,9.488529030932114e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,0.0004500928916968,286.8636779785156,294.1499938964844,292.7178039550781,290.2129821777344,294.3329467773437,293.7437438964844,284.84796142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009604984079487,0.0010429407702758,-8.244239870691672e-05,-0.0011253830743953,0.0,0.0,0.0,-0.0050462251529097,60.0,7.895586490631103,-0.0,-6.284744102913464e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.002177830552682e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,9.479752770857884e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,7.001711492193863e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,9.479736036155372e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004496757755987,286.8487854003906,294.1499938964844,292.5948486328125,290.2069396972656,294.3078918457031,293.7259216308594,284.8537292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007397693698294,0.0007607488078065,-2.0979452528990805e-05,-0.0007817283039912,0.0,0.0,0.0,-0.0038880442734807,60.0,7.482388019561768,-0.0,-6.273096886388886e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.002177830552682e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,9.479752770857884e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,7.001711492193863e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,9.479736036155372e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004496757755987,286.8487854003906,294.1499938964844,292.5948486328125,290.2069396972656,294.3078918457031,293.7259216308594,284.8537292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007397693698294,0.0007607488078065,-2.0979452528990805e-05,-0.0007817283039912,0.0,0.0,0.0,-0.0038880442734807,60.0,7.482388019561768,-0.0,-6.273096886388886e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,9.002751903608441e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,9.480356675339864e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,7.002157508395612e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,9.480340668233112e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,0.0004497044719755,286.8684997558594,294.1499938964844,292.5339660644531,290.20318603515625,294.2742614746094,293.70526123046875,284.8563842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005597020499408,0.000609950046055,-5.024798883823678e-05,-0.0006601980421692,0.0,0.0,0.0,-0.0029569251928478,60.0,6.601017475128174,-0.0,-6.273894825881143e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,4.5327251427806914e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,4.773190812557005e-05,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,3.5254619433544576e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,4.773182445205748e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,0.0002264181966893,286.87896728515625,294.1499938964844,292.4736328125,290.1990051269531,294.24029541015625,293.69598388671875,284.8596496582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004852956335525,0.0005277299787849,-4.2434341594344005e-05,-0.0005701642367057,0.0,0.0,0.0,-0.0025496538728475,60.0,6.312891483306885,-0.0,-1.590396259132376e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.032944217324256e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.51215115492232e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,7.025640661595389e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,9.512134420219807e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0004512126615736,286.9474792480469,294.1499938964844,292.3549194335937,290.1893615722656,294.1536865234375,293.6389465332031,284.865966796875,0.0,0.0,0.0,1.0,1.0,1.0,0.0005113681545481,8.662807431392139e-07,-0.0005122344009578,-0.0005131007055751,0.0,0.0,0.0,0.0025318048428744,60.0,5.2902512550354,-0.0,-6.316040668252755e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.032944217324256e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.51215115492232e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,7.025640661595389e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,9.512134420219807e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0004512126615736,286.9474792480469,294.1499938964844,292.3549194335937,290.1893615722656,294.1536865234375,293.6389465332031,284.865966796875,0.0,0.0,0.0,1.0,1.0,1.0,0.0005113681545481,8.662807431392139e-07,-0.0005122344009578,-0.0005131007055751,0.0,0.0,0.0,0.0025318048428744,60.0,5.2902512550354,-0.0,-6.316040668252755e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,2.6295752832083963e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,2.769076672848314e-05,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,2.04523021238856e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,2.7690719434758648e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001313522516284,286.9442749023437,294.1499938964844,292.23956298828125,290.1781311035156,294.1052551269531,293.6390075683594,284.87091064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002784455718938,0.0003034594992641,-2.501393100828864e-05,-0.0003284733684267,0.0,0.0,0.0,-0.0014631369849666,60.0,4.218935489654541,-0.0,-5.352509546696638e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,2.6295752832083963e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,2.769076672848314e-05,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,2.04523021238856e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,2.7690719434758648e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001313522516284,286.9442749023437,294.1499938964844,292.23956298828125,290.1781311035156,294.1052551269531,293.6390075683594,284.87091064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002784455718938,0.0003034594992641,-2.501393100828864e-05,-0.0003284733684267,0.0,0.0,0.0,-0.0014631369849666,60.0,4.218935489654541,-0.0,-5.352509546696638e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,1.804582825570833e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,1.9003176930709745e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,1.4035678759682924e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,1.900314418890048e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.014233364723624e-05,286.9750671386719,294.1499938964844,292.1657409667969,290.16998291015625,294.1005249023437,293.63800048828125,284.8749694824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002615182311274,0.0002696442243177,-8.125969543471001e-06,-0.0002777701884042,0.0,0.0,0.0,-0.0013687037862837,60.0,3.778453826904297,-0.0,-2.5208077847338473e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,1.8498130884836428e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,1.947947384906001e-05,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,1.438747040083399e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,1.947944110725075e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,9.240166400559248e-05,286.97528076171875,294.1499938964844,292.1283569335937,290.16552734375,294.0979309082031,293.63800048828125,284.876708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.00022794585675,0.0002414259943179,-1.3480135748977771e-05,-0.0002549061318859,0.0,0.0,0.0,-0.0011952799977734,60.0,3.4103872776031494,-0.0,-2.648754549028353e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,-0.0001279926946153,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,-0.0001347828219877,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,-9.955011046258733e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,-0.0001347825891571,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,-0.0006393477669917,287.11090087890625,294.1499938964844,292.02215576171875,290.1517944335937,293.9847717285156,293.6427917480469,284.8832092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835454402491,0.0005615906557068,0.0004219548427499,-0.0001396358129568,0.0,0.0,0.0,-0.0049860845319926,60.0,4.482865810394287,-0.0,-1.2681073258136166e-07,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,-0.0001279926946153,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,-0.0001347828219877,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,-9.955011046258733e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,-0.0001347825891571,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,-0.0006393477669917,287.11090087890625,294.1499938964844,292.02215576171875,290.1517944335937,293.9847717285156,293.6427917480469,284.8832092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835454402491,0.0005615906557068,0.0004219548427499,-0.0001396358129568,0.0,0.0,0.0,-0.0049860845319926,60.0,4.482865810394287,-0.0,-1.2681073258136166e-07,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942138671875,0.0,0.0,1.3354612747207284e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,1.406308638252085e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.0386946087237448e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,1.4063062735658605e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,6.67088243062608e-05,287.18359375,294.1499938964844,291.9711608886719,290.14453125,293.93231201171875,293.62255859375,284.8863525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001029992490657,0.0001206332744914,-1.7634027244639583e-05,-0.0001382672780891,0.0,0.0,0.0,-0.0005442175315693,60.0,4.954791069030762,-0.0,-1.3805367959918156e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,9.72661655396223e-06,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,1.024262292048661e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.565164651168743e-06,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,1.0242605640087277e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,4.8586298362351954e-05,287.18414306640625,294.1499938964844,291.9217529296875,290.1370849609375,293.93115234375,293.62286376953125,284.88836669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001036431422107,0.0001128123985836,-9.16925728233764e-06,-0.0001219816549564,0.0,0.0,0.0,-0.0005445586284622,60.0,3.4253454208374023,-0.0,-7.323336936870817e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,5.692032573278993e-06,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,5.993999820930185e-06,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,4.427146905072732e-06,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,5.993989816488465e-06,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.843278161890339e-05,287.1846923828125,294.1499938964844,291.82794189453125,290.1217041015625,293.9300537109375,293.6232604980469,284.8931884765625,0.0,0.0,0.0,1.0,1.0,1.0,-6.0651011153822765e-05,6.601704808417708e-05,-5.366037385101663e-06,-7.138300134101883e-05,0.0,0.0,0.0,-0.0003186707617715,60.0,1.870838284492493,-0.0,-2.507957175268416e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,5.692032573278993e-06,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,5.993999820930185e-06,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,4.427146905072732e-06,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,5.993989816488465e-06,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.843278161890339e-05,287.1846923828125,294.1499938964844,291.82794189453125,290.1217041015625,293.9300537109375,293.6232604980469,284.8931884765625,0.0,0.0,0.0,1.0,1.0,1.0,-6.0651011153822765e-05,6.601704808417708e-05,-5.366037385101663e-06,-7.138300134101883e-05,0.0,0.0,0.0,-0.0003186707617715,60.0,1.870838284492493,-0.0,-2.507957175268416e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
