time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,2.93755306302046e-06,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,3.093392706432496e-06,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,2.2847689251648262e-06,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,3.0933877042116364e-06,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.4673634723294526e-05,287.1847229003906,294.1499938964844,291.7415771484375,290.1058654785156,293.9298400878906,293.6233825683594,284.8981628417969,0.0,0.0,0.0,1.0,1.0,1.0,-3.130103141302243e-05,3.407027907087468e-05,-2.7692497042153263e-06,-3.6839610402239487e-05,0.0,0.0,0.0,-0.000164460929227,60.0,1.3177495002746582,-0.0,-6.679697767131286e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,2.93755306302046e-06,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,3.093392706432496e-06,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,2.2847689251648262e-06,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,3.0933877042116364e-06,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.4673634723294526e-05,287.1847229003906,294.1499938964844,291.7415771484375,290.1058654785156,293.9298400878906,293.6233825683594,284.8981628417969,0.0,0.0,0.0,1.0,1.0,1.0,-3.130103141302243e-05,3.407027907087468e-05,-2.7692497042153263e-06,-3.6839610402239487e-05,0.0,0.0,0.0,-0.000164460929227,60.0,1.3177495002746582,-0.0,-6.679697767131286e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,1.3338840290089138e-06,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,1.4046477190277074e-06,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.0374677685831557e-06,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,1.4046453316041152e-06,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,6.663003659923561e-06,287.18475341796875,294.1499938964844,291.6634826660156,290.0898132324219,293.9297790527344,293.6234130859375,284.9029846191406,0.0,0.0,0.0,1.0,1.0,1.0,-1.4213305803423282e-05,1.5470763173652813e-05,-1.2574577112900442e-06,-1.6728215996408835e-05,0.0,0.0,0.0,-7.467911927960813e-05,60.0,1.0221641063690186,-0.0,-1.3772777189557939e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,1.3338840290089138e-06,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,1.4046477190277074e-06,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.0374677685831557e-06,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,1.4046453316041152e-06,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,6.663003659923561e-06,287.18475341796875,294.1499938964844,291.6634826660156,290.0898132324219,293.9297790527344,293.6234130859375,284.9029846191406,0.0,0.0,0.0,1.0,1.0,1.0,-1.4213305803423282e-05,1.5470763173652813e-05,-1.2574577112900442e-06,-1.6728215996408835e-05,0.0,0.0,0.0,-7.467911927960813e-05,60.0,1.0221641063690186,-0.0,-1.3772777189557939e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,4.951648406859022e-07,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,5.214337761572096e-07,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.851291410228441e-07,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,5.214329235059267e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.473442464179243e-06,287.18475341796875,294.1499938964844,291.5944519042969,290.0738220214844,293.9297790527344,293.6234130859375,284.9076232910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.276343472360168e-06,5.7431320783507545e-06,-4.667882933517832e-07,-6.20990476818406e-06,0.0,0.0,0.0,-2.7722780941985548e-05,60.0,0.8337903022766113,-0.0,-1.8979509804062378e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,4.951648406859022e-07,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,5.214337761572096e-07,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.851291410228441e-07,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,5.214329235059267e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.473442464179243e-06,287.18475341796875,294.1499938964844,291.5944519042969,290.0738220214844,293.9297790527344,293.6234130859375,284.9076232910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.276343472360168e-06,5.7431320783507545e-06,-4.667882933517832e-07,-6.20990476818406e-06,0.0,0.0,0.0,-2.7722780941985548e-05,60.0,0.8337903022766113,-0.0,-1.8979509804062378e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,2.852611942216754e-07,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,3.0039456078156945e-07,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,2.218703514245135e-07,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,3.003940776125092e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.4249338846639148e-06,287.18475341796875,294.1499938964844,291.5635986328125,290.0659484863281,293.9297790527344,293.6234130859375,284.9098815917969,0.0,0.0,0.0,1.0,1.0,1.0,-3.044139020857984e-06,3.312489070594893e-06,-2.68350078158619e-07,-3.580800466806977e-06,0.0,0.0,0.0,-1.599408278707415e-05,60.0,0.7687153816223145,-0.0,-6.29898856598782e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,1.429461917723529e-07,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,1.5052961543915444e-07,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.1118063270032509e-07,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,1.5052935964376957e-07,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,7.140433240238053e-07,287.18475341796875,294.1499938964844,291.53533935546875,290.0581359863281,293.9297790527344,293.6234130859375,284.9120788574219,0.0,0.0,0.0,1.0,1.0,1.0,-1.5274504221451934e-06,1.6616764924037852e-06,-1.3422611289115596e-07,-1.7958449234356522e-06,0.0,0.0,0.0,-8.025148417800665e-06,60.0,0.7131906151771545,-0.0,-1.5817234403758126e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,9.57160128933765e-09,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,1.0079383550021248e-08,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,7.444596938910308e-09,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,1.0079366674631274e-08,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,4.7811965941946255e-08,287.18475341796875,294.1499938964844,291.4869079589844,290.0429992675781,293.9297790527344,293.6234130859375,284.9163513183594,0.0,0.0,0.0,1.0,1.0,1.0,-1.0201827649325425e-07,1.1103008290547225e-07,-9.011801971325896e-09,-1.2006441352241384e-07,0.0,0.0,0.0,-5.36019797436893e-07,60.0,0.6257343292236328,-0.0,-7.09176958660124e-16,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,9.57160128933765e-09,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,1.0079383550021248e-08,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,7.444596938910308e-09,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,1.0079366674631274e-08,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,4.7811965941946255e-08,287.18475341796875,294.1499938964844,291.4869079589844,290.0429992675781,293.9297790527344,293.6234130859375,284.9163513183594,0.0,0.0,0.0,1.0,1.0,1.0,-1.0201827649325425e-07,1.1103008290547225e-07,-9.011801971325896e-09,-1.2006441352241384e-07,0.0,0.0,0.0,-5.36019797436893e-07,60.0,0.6257343292236328,-0.0,-7.09176958660124e-16,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,5.017850579491778e-09,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,5.284051862730621e-09,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.902782097497948e-09,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,5.284042980946424e-09,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.506511620481433e-08,287.18475341796875,294.1499938964844,291.45001220703125,290.028564453125,293.9297790527344,293.6234130859375,284.9201965332031,0.0,0.0,0.0,1.0,1.0,1.0,-5.371585132252221e-08,5.8406726566317983e-08,-4.690873911528115e-09,-6.312009759312788e-08,0.0,0.0,0.0,-2.822052920237184e-07,60.0,0.5755881667137146,-0.0,-1.9490402816866822e-16,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,5.017850579491778e-09,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,5.284051862730621e-09,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.902782097497948e-09,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,5.284042980946424e-09,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.506511620481433e-08,287.18475341796875,294.1499938964844,291.45001220703125,290.028564453125,293.9297790527344,293.6234130859375,284.9201965332031,0.0,0.0,0.0,1.0,1.0,1.0,-5.371585132252221e-08,5.8406726566317983e-08,-4.690873911528115e-09,-6.312009759312788e-08,0.0,0.0,0.0,-2.822052920237184e-07,60.0,0.5755881667137146,-0.0,-1.9490402816866822e-16,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,2.0661887756290302e-09,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,2.1758019830286912e-09,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.607039501472229e-09,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,2.1757982082704075e-09,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.0321005383673313e-08,287.18475341796875,294.1499938964844,291.4195251464844,290.013671875,293.9297790527344,293.6234130859375,284.9238586425781,0.0,0.0,0.0,1.0,1.0,1.0,-2.2374820218828972e-08,2.4269224851991573e-08,-1.894404633162594e-09,-2.6186041779396884e-08,0.0,0.0,0.0,-1.1753581929951909e-07,60.0,0.5314211249351501,-0.0,-3.3046494128759e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,2.0661887756290302e-09,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,2.1758019830286912e-09,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.607039501472229e-09,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,2.1757982082704075e-09,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.0321005383673313e-08,287.18475341796875,294.1499938964844,291.4195251464844,290.013671875,293.9297790527344,293.6234130859375,284.9238586425781,0.0,0.0,0.0,1.0,1.0,1.0,-2.2374820218828972e-08,2.4269224851991573e-08,-1.894404633162594e-09,-2.6186041779396884e-08,0.0,0.0,0.0,-1.1753581929951909e-07,60.0,0.5314211249351501,-0.0,-3.3046494128759e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,8.23814738648565e-10,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,8.67518834546388e-10,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,6.407463448709905e-10,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,8.67517391256456e-10,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,4.115110918689879e-09,287.18475341796875,294.1499938964844,291.3898620605469,289.9969787597656,293.9297790527344,293.6234130859375,284.9273681640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.918022764703437e-09,9.669053113725568e-09,-7.510299604440718e-10,-1.0442489539741473e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4917518496513366,-0.0,-5.253448885742655e-18,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,8.23814738648565e-10,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,8.67518834546388e-10,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,6.407463448709905e-10,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,8.67517391256456e-10,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,4.115110918689879e-09,287.18475341796875,294.1499938964844,291.3898620605469,289.9969787597656,293.9297790527344,293.6234130859375,284.9273681640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.918022764703437e-09,9.669053113725568e-09,-7.510299604440718e-10,-1.0442489539741473e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4917518496513366,-0.0,-5.253448885742655e-18,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,4.988940371930535e-10,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,5.253608104105463e-10,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.8802960844463996e-10,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,5.25359922232127e-10,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,2.4920703278752403e-09,287.18475341796875,294.1499938964844,291.3753356933594,289.988037109375,293.9297790527344,293.6234130859375,284.9290771484375,0.0,0.0,0.0,1.0,1.0,1.0,-5.4038888919194505e-09,5.85559867261054e-09,-4.5171008600242146e-10,-6.329714974384615e-09,0.0,0.0,0.0,-2.8390786610543728e-08,60.0,0.4735695719718933,-0.0,-1.9266463352916672e-18,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,2.9856889183221824e-10,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,3.1440822167994037e-10,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,2.3222079814644303e-10,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,3.1440769432400373e-10,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.4914082191452847e-09,287.18475341796875,294.1499938964844,291.3609924316406,289.97869873046875,293.9297790527344,293.6234130859375,284.93072509765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.235121504019388e-09,3.502303336233581e-09,-2.6718191548091847e-10,-3.7918916895307575e-09,0.0,0.0,0.0,-1.6996636986732483e-08,60.0,0.4562174379825592,-0.0,-6.900403225451181e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,1.0233723590769016e-10,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,1.0776631670372794e-10,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,7.959581604932707e-11,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,1.0776613629248644e-10,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,5.111939205271199e-10,287.1842346191406,294.1499938964844,291.3329772949219,289.95904541015625,293.92999267578125,293.62335205078125,284.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-1.1054004378507898e-09,1.192428711327409e-09,-8.702831510998266e-11,-1.3018631728201058e-09,0.0,0.0,0.0,-5.806214176118374e-09,60.0,0.4225960075855255,-0.0,-8.106861787743228e-20,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,1.0233723590769016e-10,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,1.0776631670372794e-10,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,7.959581604932707e-11,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,1.0776613629248644e-10,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,5.111939205271199e-10,287.1842346191406,294.1499938964844,291.3329772949219,289.95904541015625,293.92999267578125,293.62335205078125,284.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-1.1054004378507898e-09,1.192428711327409e-09,-8.702831510998266e-11,-1.3018631728201058e-09,0.0,0.0,0.0,-5.806214176118374e-09,60.0,0.4225960075855255,-0.0,-8.106861787743228e-20,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.790901628384578e-12,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.8859104815999173e-12,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.3929267895368413e-12,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.8859074458338343e-12,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.94589350514119e-12,287.1841125488281,294.1499938964844,291.3057861328125,289.93817138671875,293.9300537109375,293.6233215332031,284.9371643066406,0.0,0.0,0.0,1.0,1.0,1.0,-2.2453960565882447e-11,1.6153236734317566e-11,6.3007229642031426e-12,-3.225869918410673e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3901212811470032,-0.0,-2.482726391194364e-23,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.790901628384578e-12,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.8859104815999173e-12,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.3929267895368413e-12,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.8859074458338343e-12,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.94589350514119e-12,287.1841125488281,294.1499938964844,291.3057861328125,289.93817138671875,293.9300537109375,293.6233215332031,284.9371643066406,0.0,0.0,0.0,1.0,1.0,1.0,-2.2453960565882447e-11,1.6153236734317566e-11,6.3007229642031426e-12,-3.225869918410673e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3901212811470032,-0.0,-2.482726391194364e-23,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.0233723590769017e-12,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.0776631323428099e-12,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.959581886825273e-13,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.077661397619334e-12,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.1119390838405546e-12,287.1841125488281,294.1499938964844,291.27947998046875,289.916259765625,293.9300537109375,293.6233215332031,284.9399108886719,0.0,0.0,0.0,1.0,1.0,1.0,-7.507446053711675e-12,2.994398479172489e-11,-2.2436537003289736e-11,9.776551096463136e-12,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3655250072479248,-0.0,-8.106861621135805e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.0233723590769017e-12,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.0776631323428099e-12,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.959581886825273e-13,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.077661397619334e-12,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.1119390838405546e-12,287.1841125488281,294.1499938964844,291.27947998046875,289.916259765625,293.9300537109375,293.6233215332031,284.9399108886719,0.0,0.0,0.0,1.0,1.0,1.0,-7.507446053711675e-12,2.994398479172489e-11,-2.2436537003289736e-11,9.776551096463136e-12,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3655250072479248,-0.0,-8.106861621135805e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,7.675292693076763e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,8.08247403467216e-13,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,5.969686550644226e-13,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.082460482145004e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,3.833954421300634e-12,287.1841125488281,294.1499938964844,291.2540588378906,289.8935241699219,293.9300537109375,293.6233215332031,284.9425964355469,0.0,0.0,0.0,1.0,1.0,1.0,-2.8549443625153215e-12,-3.276921052217108e-12,6.131865414732429e-12,-1.2997398296521467e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3420235812664032,-0.0,-4.560109464673664e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,7.675292693076763e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,8.08247403467216e-13,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,5.969686550644226e-13,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.082460482145004e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,3.833954421300634e-12,287.1841125488281,294.1499938964844,291.2540588378906,289.8935241699219,293.9300537109375,293.6233215332031,284.9425964355469,0.0,0.0,0.0,1.0,1.0,1.0,-2.8549443625153215e-12,-3.276921052217108e-12,6.131865414732429e-12,-1.2997398296521467e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3420235812664032,-0.0,-4.560109464673664e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.2416687011719,289.88189697265625,293.9300537109375,293.6233215332031,284.9438781738281,0.0,0.0,0.0,1.0,1.0,1.0,-5.724455631739289e-12,-2.5358059835972613e-12,8.260261398496116e-12,-1.1610117381377627e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3311527967453003,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.2295227050781,289.8701171875,293.9300537109375,293.6233215332031,284.9450988769531,0.0,0.0,0.0,1.0,1.0,1.0,-2.8939494030322255e-12,-4.416309332122559e-12,7.310259168835653e-12,-1.0679616913034096e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3206653892993927,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.2059020996094,289.8462219238281,293.9300537109375,293.6233215332031,284.947509765625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.3005072474479675,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.2059020996094,289.8462219238281,293.9300537109375,293.6233215332031,284.947509765625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.3005072474479675,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.1831970214844,289.822021484375,293.9300537109375,293.6233215332031,284.94976806640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.282049685716629,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.1831970214844,289.822021484375,293.9300537109375,293.6233215332031,284.94976806640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.282049685716629,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.16143798828125,289.7977294921875,293.9300537109375,293.6233215332031,284.95184326171875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2652086317539215,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.16143798828125,289.7977294921875,293.9300537109375,293.6233215332031,284.95184326171875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2652086317539215,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.1406555175781,289.7734680175781,293.9300537109375,293.6233215332031,284.9537658691406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.249975249171257,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.1406555175781,289.7734680175781,293.9300537109375,293.6233215332031,284.9537658691406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.249975249171257,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.1306457519531,289.76141357421875,293.9300537109375,293.6233215332031,284.95465087890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2430608123540878,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.120849609375,289.7494506835937,293.9300537109375,293.6233215332031,284.9555358886719,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2363492399454116,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.10205078125,289.725830078125,293.9300537109375,293.6233215332031,284.957275390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2227237373590469,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
