time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.10205078125,289.725830078125,293.9300537109375,293.6233215332031,284.957275390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2227237373590469,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.0842590332031,289.7027893066406,293.9300537109375,293.6233215332031,284.9591064453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2085493057966232,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.0842590332031,289.7027893066406,293.9300537109375,293.6233215332031,284.9591064453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.2085493057966232,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.0675048828125,289.6805419921875,293.9300537109375,293.6233215332031,284.960693359375,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.1963287889957428,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.0675048828125,289.6805419921875,293.9300537109375,293.6233215332031,284.960693359375,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.1963287889957428,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.0517578125,289.6592102050781,293.9300537109375,293.6233215332031,284.9622497558594,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.1844600737094879,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.0517578125,289.6592102050781,293.9300537109375,293.6233215332031,284.9622497558594,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.1844600737094879,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.0443115234375,289.6489562988281,293.9300537109375,293.6233215332031,284.9629821777344,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.17886383831501,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,291.037109375,289.6390075683594,293.9300537109375,293.6233215332031,284.9637145996094,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.1734161078929901,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.0235290527344,289.6200866699219,293.9300537109375,293.6233215332031,284.9651184082031,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.162801444530487,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.0235290527344,289.6200866699219,293.9300537109375,293.6233215332031,284.9651184082031,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.162801444530487,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.01104736328125,289.6026611328125,293.9300537109375,293.6233215332031,284.9664611816406,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.1528799384832382,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,291.01104736328125,289.6026611328125,293.9300537109375,293.6233215332031,284.9664611816406,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.1528799384832382,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.9996643066406,289.5868530273437,293.9300537109375,293.6233215332031,284.9677124023437,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.1435808539390564,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.9996643066406,289.5868530273437,293.9300537109375,293.6233215332031,284.9677124023437,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.1435808539390564,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9894104003906,289.5729064941406,293.9300537109375,293.6233215332031,284.9689025878906,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.1348371803760528,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9894104003906,289.5729064941406,293.9300537109375,293.6233215332031,284.9689025878906,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.1348371803760528,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,5.11686179538451e-13,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,5.388315661714049e-13,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,3.979790943412637e-13,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.388306988096669e-13,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.5559695419202777e-12,287.1841125488281,294.1499938964844,290.9847106933594,289.566650390625,293.9300537109375,293.6233215332031,284.969482421875,0.0,0.0,0.0,1.0,1.0,1.0,8.865597058566048e-13,2.145400350428428e-11,-2.234056342698132e-11,1.836250596021216e-11,0.0,0.0,0.0,0.0,60.0,0.1307325065135955,-0.0,-2.0267154052839512e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9803161621094,289.5609130859375,293.9300537109375,293.6233215332031,284.97003173828125,0.0,0.0,0.0,1.0,1.0,1.0,-2.8939494030322255e-12,-4.416309332122559e-12,7.310259168835653e-12,-1.0679616913034096e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1267406344413757,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9723815917969,289.5511169433594,293.9300537109375,293.6233215332031,284.9710998535156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.1189800351858139,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9723815917969,289.5511169433594,293.9300537109375,293.6233215332031,284.9710998535156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.1189800351858139,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9656066894531,289.5436706542969,293.9300537109375,293.6233215332031,284.9721069335937,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.111776515841484,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9656066894531,289.5436706542969,293.9300537109375,293.6233215332031,284.9721069335937,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.111776515841484,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.96002197265625,289.5387268066406,293.9300537109375,293.6233215332031,284.9730529785156,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.1049647703766822,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.96002197265625,289.5387268066406,293.9300537109375,293.6233215332031,284.9730529785156,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.1049647703766822,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9556579589844,289.5364990234375,293.9300537109375,293.6233215332031,284.97393798828125,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0985746011137962,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9556579589844,289.5364990234375,293.9300537109375,293.6233215332031,284.97393798828125,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0985746011137962,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9539489746094,289.5364685058594,293.9300537109375,293.6233215332031,284.974365234375,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.0955859497189521,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9525146484375,289.53717041015625,293.9300537109375,293.6233215332031,284.9747619628906,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.0926627516746521,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9506225585937,289.5408630371094,293.9300537109375,293.6233215332031,284.9755554199219,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0869852229952812,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.9506225585937,289.5408630371094,293.9300537109375,293.6233215332031,284.9755554199219,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0869852229952812,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5477905273437,293.9300537109375,293.6233215332031,284.976318359375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0817023888230323,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5477905273437,293.9300537109375,293.6233215332031,284.976318359375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0817023888230323,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.55670166015625,293.9300537109375,293.6233215332031,284.9770202636719,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0767499431967735,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.55670166015625,293.9300537109375,293.6233215332031,284.9770202636719,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0767499431967735,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.566162109375,293.9300537109375,293.6233215332031,284.9776611328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0722374096512794,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.566162109375,293.9300537109375,293.6233215332031,284.9776611328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0722374096512794,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5710754394531,293.9300537109375,293.6233215332031,284.9779357910156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0701490864157676,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5761108398437,293.9300537109375,293.6233215332031,284.9782409667969,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0681295022368431,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5865478515625,293.9300537109375,293.6233215332031,284.9787902832031,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0642006248235702,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
