time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5865478515625,293.9300537109375,293.6233215332031,284.9787902832031,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0642006248235702,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.597412109375,293.9300537109375,293.6233215332031,284.97930908203125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0605182908475399,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.597412109375,293.9300537109375,293.6233215332031,284.97930908203125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0605182908475399,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6086730957031,293.9300537109375,293.6233215332031,284.97979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0570753961801528,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6086730957031,293.9300537109375,293.6233215332031,284.97979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0570753961801528,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.6202392578125,293.9300537109375,293.6233215332031,284.98028564453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0538491904735565,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.6202392578125,293.9300537109375,293.6233215332031,284.98028564453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0538491904735565,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6261291503906,293.9300537109375,293.6233215332031,284.9804992675781,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0523396842181682,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6321105957031,293.9300537109375,293.6233215332031,284.9806823730469,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0508778132498264,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6441955566406,293.9300537109375,293.6233215332031,284.9811096191406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0480246283113956,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6441955566406,293.9300537109375,293.6233215332031,284.9811096191406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0480246283113956,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6565246582031,293.9300537109375,293.6233215332031,284.9814758300781,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0453565828502178,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6565246582031,293.9300537109375,293.6233215332031,284.9814758300781,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0453565828502178,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.66900634765625,293.9300537109375,293.6233215332031,284.9818420410156,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.042861770838499,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.66900634765625,293.9300537109375,293.6233215332031,284.9818420410156,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195080286315357e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.042861770838499,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6815795898437,293.9300537109375,293.6233215332031,284.982177734375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0405316390097141,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6815795898437,293.9300537109375,293.6233215332031,284.982177734375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0405316390097141,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.6878967285156,293.9300537109375,293.6233215332031,284.9823303222656,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0394542850553989,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.6942443847656,293.9300537109375,293.6233215332031,284.98248291015625,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0384206771850585,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7069091796875,293.9300537109375,293.6233215332031,284.9827880859375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0364142097532749,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7069091796875,293.9300537109375,293.6233215332031,284.9827880859375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0364142097532749,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7195739746094,293.9300537109375,293.6233215332031,284.9830627441406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0344225130975246,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7195739746094,293.9300537109375,293.6233215332031,284.9830627441406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0344225130975246,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.732177734375,293.9300537109375,293.6233215332031,284.9833679199219,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0323173590004444,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.732177734375,293.9300537109375,293.6233215332031,284.9833679199219,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0323173590004444,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7446594238281,293.9300537109375,293.6233215332031,284.983642578125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.030285196378827,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7446594238281,293.9300537109375,293.6233215332031,284.983642578125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.030285196378827,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7508544921875,293.9300537109375,293.6233215332031,284.9837951660156,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0293285883963108,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.75701904296875,293.9300537109375,293.6233215332031,284.9839172363281,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0283972211182117,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7691650390625,293.9300537109375,293.6233215332031,284.98419189453125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0265989638864994,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7691650390625,293.9300537109375,293.6233215332031,284.98419189453125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0265989638864994,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.78106689453125,293.9300537109375,293.6233215332031,284.9844055175781,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0249185115098953,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.78106689453125,293.9300537109375,293.6233215332031,284.9844055175781,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0249185115098953,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.792724609375,293.9300537109375,293.6233215332031,284.9846496582031,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0233460757881402,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.792724609375,293.9300537109375,293.6233215332031,284.9846496582031,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0233460757881402,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8040466308594,293.9300537109375,293.6233215332031,284.98486328125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0218494087457656,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8040466308594,293.9300537109375,293.6233215332031,284.98486328125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0218494087457656,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8095703125,293.9300537109375,293.6233215332031,284.9849548339844,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0211408343166112,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8149719238281,293.9300537109375,293.6233215332031,284.9850769042969,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.020455989986658,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8255310058594,293.9300537109375,293.6233215332031,284.9852600097656,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.019153356552124,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8255310058594,293.9300537109375,293.6233215332031,284.9852600097656,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.019153356552124,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8356018066406,293.9300537109375,293.6233215332031,284.98541259765625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0179382413625717,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
