time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147000,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8356018066406,293.9300537109375,293.6233215332031,284.98541259765625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0179382413625717,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.84521484375,293.9300537109375,293.6233215332031,284.985595703125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0168048441410064,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.84521484375,293.9300537109375,293.6233215332031,284.985595703125,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0168048441410064,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.854248046875,293.9300537109375,293.6233215332031,284.9857482910156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.01574700884521,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.854248046875,293.9300537109375,293.6233215332031,284.9857482910156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.01574700884521,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.85858154296875,293.9300537109375,293.6233215332031,284.9858093261719,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0152538949623703,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8627319335937,293.9300537109375,293.6233215332031,284.9858703613281,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0147788040339946,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8705749511719,293.9300537109375,293.6233215332031,284.98602294921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0138635262846946,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8705749511719,293.9300537109375,293.6233215332031,284.98602294921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0138635262846946,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.87774658203125,293.9300537109375,293.6233215332031,284.98614501953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0130164828151464,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.87774658203125,293.9300537109375,293.6233215332031,284.98614501953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0130164828151464,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8829650878906,293.9300537109375,293.6233215332031,284.9862365722656,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0122335636988282,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8829650878906,293.9300537109375,293.6233215332031,284.9862365722656,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0122335636988282,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.88507080078125,293.9300537109375,293.6233215332031,284.9863586425781,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0115109328180551,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.88507080078125,293.9300537109375,293.6233215332031,284.9863586425781,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0115109328180551,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8850402832031,293.9300537109375,293.6233215332031,284.98638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0111719211563467,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8843078613281,293.9300537109375,293.6233215332031,284.9864501953125,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.0108448229730129,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8808288574219,293.9300537109375,293.6233215332031,284.9865417480469,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.010182705707848,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8808288574219,293.9300537109375,293.6233215332031,284.9865417480469,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.010182705707848,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8778076171875,293.9300537109375,293.6233215332031,284.9866027832031,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0098385717719793,-0.0,-5.066816616379627e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8749084472656,293.9300537109375,293.6233215332031,284.98663330078125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.009568203240633,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8667297363281,293.9300537109375,293.6233215332031,284.9867248535156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0089960247278213,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.8667297363281,293.9300537109375,293.6233215332031,284.9867248535156,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0089960247278213,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.85650634765625,293.9300537109375,293.6233215332031,284.9867858886719,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0084696868434548,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.85650634765625,293.9300537109375,293.6233215332031,284.9867858886719,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0084696868434548,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.8507080078125,293.9300537109375,293.6233215332031,284.98681640625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0082161333411932,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.844482421875,293.9300537109375,293.6233215332031,284.98687744140625,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0079699698835611,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.830810546875,293.9300537109375,293.6233215332031,284.9869384765625,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.0075035877525806,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.830810546875,293.9300537109375,293.6233215332031,284.9869384765625,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.0075035877525806,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.81573486328125,293.9300537109375,293.6233215332031,284.98699951171875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0070559042505919,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.81573486328125,293.9300537109375,293.6233215332031,284.98699951171875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0070559042505919,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7994689941406,293.9300537109375,293.6233215332031,284.987060546875,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.006640107370913,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7994689941406,293.9300537109375,293.6233215332031,284.987060546875,0.0,0.0,0.0,1.0,1.0,1.0,8.670571855981528e-13,2.088430990643264e-11,-2.175136633308928e-11,1.9521396651955847e-11,0.0,0.0,0.0,0.0,60.0,0.006640107370913,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7822265625,293.9300537109375,293.6233215332031,284.98712158203125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0062504736706614,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7822265625,293.9300537109375,293.6233215332031,284.98712158203125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0062504736706614,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7732849121094,293.9300537109375,293.6233215332031,284.9871520996094,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0060768770053982,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.7641906738281,293.9300537109375,293.6233215332031,284.9871520996094,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0059075388126075,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.74560546875,293.9300537109375,293.6233215332031,284.9872131347656,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0055628535337746,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.74560546875,293.9300537109375,293.6233215332031,284.9872131347656,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0055628535337746,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7335205078125,293.9300537109375,293.6233215332031,284.9872436523437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.0053590559400618,-0.0,-5.066602144821021e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
