time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,-2.5584308976922563e-13,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,-2.694157830857025e-13,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,-1.9898954717063186e-13,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-2.694153494048335e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,-1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7266845703125,293.9300537109375,293.6233215332031,284.9872436523437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2195081641568073e-13,-8.005895425766685e-12,8.127845618766116e-12,-6.272443935778638e-12,0.0,0.0,0.0,0.0,60.0,0.005244433414191,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7076110839844,293.9300537109375,293.6233215332031,284.9873046875,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0049510654062032,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.7076110839844,293.9300537109375,293.6233215332031,284.9873046875,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0049510654062032,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6886291503906,293.9300537109375,293.6233215332031,284.9873352050781,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0046980045735836,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6886291503906,293.9300537109375,293.6233215332031,284.9873352050781,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0046980045735836,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6792297363281,293.9300537109375,293.6233215332031,284.98736572265625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0045728981494903,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6699523925781,293.9300537109375,293.6233215332031,284.98736572265625,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0044512399472296,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6517639160156,293.9300537109375,293.6233215332031,284.9873962402344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0042009986937046,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6517639160156,293.9300537109375,293.6233215332031,284.9873962402344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0042009986937046,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.63433837890625,293.9300537109375,293.6233215332031,284.9874572753906,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0039588063955307,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.63433837890625,293.9300537109375,293.6233215332031,284.9874572753906,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0039588063955307,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6178283691406,293.9300537109375,293.6233215332031,284.98748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0037284197751432,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6178283691406,293.9300537109375,293.6233215332031,284.98748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0037284197751432,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6025085449219,293.9300537109375,293.6233215332031,284.9875183105469,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0035101533867418,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.6025085449219,293.9300537109375,293.6233215332031,284.9875183105469,0.0,0.0,0.0,1.0,1.0,1.0,8.475546653397008e-13,2.031461457385753e-11,-2.1162169239197223e-11,2.0680287343699533e-11,0.0,0.0,0.0,0.0,60.0,0.0035101533867418,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5953369140625,293.9300537109375,293.6233215332031,284.9875183105469,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0034063342027366,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.58856201171875,293.9300537109375,293.6233215332031,284.987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0033169761300086,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5762023925781,293.9300537109375,293.6233215332031,284.9875793457031,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0031258885283023,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5762023925781,293.9300537109375,293.6233215332031,284.9875793457031,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0031258885283023,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.56842041015625,293.9300537109375,293.6233215332031,284.9875793457031,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0029930372256785,-0.0,-5.066523751768563e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5656433105469,293.9300537109375,293.6233215332031,284.9875793457031,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0029413767624646,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5571594238281,293.9300537109375,293.6233215332031,284.98760986328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0027709465939551,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5571594238281,293.9300537109375,293.6233215332031,284.98760986328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0027709465939551,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5509033203125,293.9300537109375,293.6233215332031,284.9876403808594,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0025998943019658,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.5509033203125,293.9300537109375,293.6233215332031,284.9876403808594,0.0,0.0,0.0,1.0,1.0,1.0,-8.294574879372243e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0025998943019658,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5486755371094,293.9300537109375,293.6233215332031,284.9876403808594,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0025314013473689,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,2.5584308976922563e-13,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,2.694157830857025e-13,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.9898954717063186e-13,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.694153494048335e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.2779847709601388e-12,287.1841125488281,294.1499938964844,290.95001220703125,289.547119140625,293.9300537109375,293.6233215332031,284.9876708984375,0.0,0.0,0.0,1.0,1.0,1.0,-8.294575556998598e-14,-6.866506929020799e-12,6.9494527320246286e-12,-8.590225752946878e-12,0.0,0.0,0.0,0.0,60.0,0.0024587374646216,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5459899902344,293.9300537109375,293.6233215332031,284.9876708984375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0023115694057196,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0,287.1841125488281,294.1499938964844,290.95001220703125,289.5459899902344,293.9300537109375,293.6233215332031,284.9876708984375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0244828260470157e-13,-7.436200960553307e-12,7.538649392235808e-12,-7.431335061203193e-12,0.0,0.0,0.0,0.0,60.0,0.0023115694057196,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.1571782421171404e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.2185675801745788e-09,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,9.00029717421091e-10,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.218565581773134e-09,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.780325107451745e-09,287.1841125488281,294.1499938964844,290.95001220703125,289.5477905273437,293.9300537109375,293.6233215332031,284.9877014160156,0.0,0.0,0.0,1.0,1.0,1.0,-1.2327433296377421e-08,1.3411182386846576e-08,-1.0837492014914574e-09,-1.4517337554309506e-08,0.0,0.0,0.0,-6.477057468146087e-08,60.0,0.0021558164153248,-0.0,-1.036539694717954e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.1571782421171404e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.2185675801745788e-09,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,9.00029717421091e-10,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.218565581773134e-09,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.780325107451745e-09,287.1841125488281,294.1499938964844,290.95001220703125,289.5477905273437,293.9300537109375,293.6233215332031,284.9877014160156,0.0,0.0,0.0,1.0,1.0,1.0,-1.2327433296377421e-08,1.3411182386846576e-08,-1.0837492014914574e-09,-1.4517337554309506e-08,0.0,0.0,0.0,-6.477057468146087e-08,60.0,0.0021558164153248,-0.0,-1.036539694717954e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,5.541126313346467e-08,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,5.835088146000089e-08,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,4.309775292199448e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.835078198401789e-08,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.7678979108713975e-07,287.1841125488281,294.1499938964844,290.9432067871094,289.54803466796875,293.9300537109375,293.6233215332031,284.9877319335937,0.0,0.0,0.0,1.0,1.0,1.0,-5.904825002289726e-07,6.427060270652873e-07,-5.2223487756464244e-08,-6.949518933652143e-07,0.0,0.0,0.0,-3.102497430518269e-06,60.0,0.0049448907375335,-0.0,-2.3767390440183715e-14,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,5.541126313346467e-08,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,5.835088146000089e-08,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,4.309775292199448e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,5.835078198401789e-08,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,2.7678979108713975e-07,287.1841125488281,294.1499938964844,290.9432067871094,289.54803466796875,293.9300537109375,293.6233215332031,284.9877319335937,0.0,0.0,0.0,1.0,1.0,1.0,-5.904825002289726e-07,6.427060270652873e-07,-5.2223487756464244e-08,-6.949518933652143e-07,0.0,0.0,0.0,-3.102497430518269e-06,60.0,0.0049448907375335,-0.0,-2.3767390440183715e-14,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.791474772971924e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.886513985027705e-07,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.3933725995229906e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.886510858639668e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.948755976234679e-07,287.1841125488281,294.1499938964844,290.92340087890625,289.5423889160156,293.9300231933594,293.6233215332031,284.9877319335937,0.0,0.0,0.0,1.0,1.0,1.0,-1.908824742713477e-06,2.0777138161065523e-06,-1.6888910181478425e-07,-2.2466210793936625e-06,0.0,0.0,0.0,-1.002929639071226e-05,60.0,0.0118596591055393,-0.0,-2.4843156503327746e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,1.791474772971924e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,1.886513985027705e-07,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,1.3933725995229906e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.886510858639668e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,8.948755976234679e-07,287.1841125488281,294.1499938964844,290.92340087890625,289.5423889160156,293.9300231933594,293.6233215332031,284.9877319335937,0.0,0.0,0.0,1.0,1.0,1.0,-1.908824742713477e-06,2.0777138161065523e-06,-1.6888910181478425e-07,-2.2466210793936625e-06,0.0,0.0,0.0,-1.002929639071226e-05,60.0,0.0118596591055393,-0.0,-2.4843156503327746e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,3.517481843573478e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,3.704087419009738e-07,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,2.7358257170817524e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,3.704081166233664e-07,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,1.7570488353157998e-06,287.1841125488281,294.1499938964844,290.9089050292969,289.5374755859375,293.9300231933594,293.6233215332031,284.9877624511719,0.0,0.0,0.0,1.0,1.0,1.0,-3.75207127945032e-06,4.083153726242017e-06,-3.310821909963124e-07,-4.4142352635390125e-06,0.0,0.0,0.0,-1.9713712390512228e-05,60.0,0.0201743580400943,-0.0,-9.577432163315749e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,6.161308192531578e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,6.488170924967562e-07,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,4.792140089193708e-07,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,6.488160124717979e-07,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,3.0776902804063866e-06,287.1841125488281,294.1499938964844,290.8914794921875,289.5311889648437,293.9300231933594,293.6233215332031,284.9877624511719,0.0,0.0,0.0,1.0,1.0,1.0,-6.569412562384969e-06,7.149712018872378e-06,-5.802996270176664e-07,-7.72998646425549e-06,0.0,0.0,0.0,-3.4516488085500896e-05,60.0,0.0329012647271156,-0.0,-2.9385374342161263e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,1.889521172415698e-06,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,1.989762040466303e-06,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,1.469631115469383e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,1.989758629861172e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,9.438516826776322e-06,287.1843566894531,294.1499938964844,290.848388671875,289.5147705078125,293.9295959472656,293.6233825683594,284.98779296875,0.0,0.0,0.0,1.0,1.0,1.0,-2.013300581893418e-05,2.1914393073529936e-05,-1.7813875956562697e-06,-2.369574758631643e-05,0.0,0.0,0.0,-0.0001057822955772,60.0,0.1011118665337562,-0.0,-2.7636875427061725e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,1.889521172415698e-06,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,1.989762040466303e-06,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,1.469631115469383e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,1.989758629861172e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,9.438516826776322e-06,287.1843566894531,294.1499938964844,290.848388671875,289.5147705078125,293.9295959472656,293.6233825683594,284.98779296875,0.0,0.0,0.0,1.0,1.0,1.0,-2.013300581893418e-05,2.1914393073529936e-05,-1.7813875956562697e-06,-2.369574758631643e-05,0.0,0.0,0.0,-0.0001057822955772,60.0,0.1011118665337562,-0.0,-2.7636875427061725e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,3.354272621436394e-06,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,3.5322195799381007e-06,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,2.6088848699146183e-06,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,3.532213668222539e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,1.675522798905149e-05,287.1846923828125,294.1499938964844,290.80645751953125,289.49810791015625,293.92889404296875,293.6234130859375,284.98779296875,0.0,0.0,0.0,1.0,1.0,1.0,-3.574014408513904e-05,3.890244261128828e-05,-3.162299890391296e-06,-4.206469384371303e-05,0.0,0.0,0.0,-0.0001877848844742,60.0,0.1870057582855224,-0.0,-8.709276355656215e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
