time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,3.903246124536963e-06,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,4.110317149752518e-06,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,3.0358655749296304e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,4.110310328542255e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,1.9497456378303468e-05,287.1848449707031,294.1499938964844,290.79498291015625,289.49346923828125,293.9285583496094,293.6234436035156,284.9878234863281,0.0,0.0,0.0,1.0,1.0,1.0,-4.158955198363401e-05,4.5269371184986085e-05,-3.6798192013520735e-06,-4.894922312814742e-05,0.0,0.0,0.0,-0.0002185186749557,60.0,0.2190364450216293,-0.0,-1.1793353793532188e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,6.55423400530708e-06,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,6.901942015247187e-06,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,5.097749635751825e-06,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,6.901930646563415e-06,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,3.27396446664352e-05,287.18572998046875,294.1499938964844,290.7322082519531,289.46759033203125,293.9266662597656,293.6233825683594,284.98785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-6.983620551181957e-05,7.601526158396155e-05,-6.179057891131379e-06,-8.219436858780682e-05,0.0,0.0,0.0,-0.0003669314901344,60.0,0.3744664788246155,-0.0,-3.3252881004308676e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,6.55423400530708e-06,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,6.901942015247187e-06,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,5.097749635751825e-06,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,6.901930646563415e-06,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,3.27396446664352e-05,287.18572998046875,294.1499938964844,290.7322082519531,289.46759033203125,293.9266662597656,293.6233825683594,284.98785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-6.983620551181957e-05,7.601526158396155e-05,-6.179057891131379e-06,-8.219436858780682e-05,0.0,0.0,0.0,-0.0003669314901344,60.0,0.3744664788246155,-0.0,-3.3252881004308676e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,1.0119179933099076e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,1.0656011909304652e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,7.870492481742986e-06,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,1.0655993719410615e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,5.0547223509056494e-05,287.18707275390625,294.1499938964844,290.6609191894531,289.4374694824219,293.9232177734375,293.6226501464844,284.9878845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000107821302663,0.0001173612690763,-9.539962775306776e-06,-0.0001269011845579,0.0,0.0,0.0,-0.000566511764191,60.0,0.5822435617446899,-0.0,-7.92640064695149e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,1.0119179933099076e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,1.0656011909304652e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,7.870492481742986e-06,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,1.0655993719410615e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,5.0547223509056494e-05,287.18707275390625,294.1499938964844,290.6609191894531,289.4374694824219,293.9232177734375,293.6226501464844,284.9878845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000107821302663,0.0001173612690763,-9.539962775306776e-06,-0.0001269011845579,0.0,0.0,0.0,-0.000566511764191,60.0,0.5822435617446899,-0.0,-7.92640064695149e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,1.174328281194903e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,1.236627394973766e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,9.133686035056598e-06,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,1.236625303135952e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,5.865992352482863e-05,287.18780517578125,294.1499938964844,290.62237548828125,289.4208984375,293.9208679199219,293.6218566894531,284.9879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001251266367034,0.0001361976756015,-1.107103526010178e-05,-0.0001472687436034,0.0,0.0,0.0,-0.0006574370199814,60.0,0.6947485208511353,-0.0,-1.067491428585754e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,1.3787424904876389e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,1.4518860552925617e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,1.0723578270699363e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,1.4518835996568669e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,6.887080235173926e-05,287.1886901855469,294.1499938964844,290.58203125,289.4034118652344,293.91864013671875,293.6214599609375,284.9879455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001469088165322,0.0001599068054929,-1.299798532272689e-05,-0.0001729047799017,0.0,0.0,0.0,-0.0007718842825852,60.0,0.8093876242637634,-0.0,-1.4714709450913686e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,2.345350912946742e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,2.4697737899259664e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,1.824166065489408e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,2.4697696062503383e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0001171547264675,287.1907958984375,294.1499938964844,290.4964599609375,289.36578369140625,293.9045715332031,293.6117248535156,284.988037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002499012043699,0.0002720121410675,-2.2110933059593663e-05,-0.0002941230777651,0.0,0.0,0.0,-0.0013130248989909,60.0,1.3221490383148191,-0.0,-4.257953989394991e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,2.345350912946742e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,2.4697737899259664e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,1.824166065489408e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,2.4697696062503383e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0001171547264675,287.1907958984375,294.1499938964844,290.4964599609375,289.36578369140625,293.9045715332031,293.6117248535156,284.988037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002499012043699,0.0002720121410675,-2.2110933059593663e-05,-0.0002941230777651,0.0,0.0,0.0,-0.0013130248989909,60.0,1.3221490383148191,-0.0,-4.257953989394991e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,3.7854530091863126e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,3.986274896305986e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,2.9442482627928257e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,3.986267984146252e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,0.00018909056962,287.1890563964844,294.1499938964844,290.40509033203125,289.32489013671875,293.8848876953125,293.59112548828125,284.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004142134275753,0.0004485062963794,-3.42928760801442e-05,-0.0004827991360798,0.0,0.0,0.0,-0.0021755120251327,60.0,2.02600646018982,-0.0,-1.1092285312486185e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,3.7854530091863126e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,3.986274896305986e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,2.9442482627928257e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,3.986267984146252e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,0.00018909056962,287.1890563964844,294.1499938964844,290.40509033203125,289.32489013671875,293.8848876953125,293.59112548828125,284.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004142134275753,0.0004485062963794,-3.42928760801442e-05,-0.0004827991360798,0.0,0.0,0.0,-0.0021755120251327,60.0,2.02600646018982,-0.0,-1.1092285312486185e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,9.004804451251402e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.482516907155514e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,7.003753125900403e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.482501627644524e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0004498070920817,287.2039794921875,294.1499938964844,290.308837890625,289.2810974121094,293.8262634277344,293.5602722167969,284.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006591711426153,0.0007185366703197,-5.9365545894252136e-05,-0.0007779021398164,0.0,0.0,0.0,-0.0034756350796669,60.0,2.805740594863892,-0.0,-6.276732733567769e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,9.004804451251402e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.482516907155514e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,7.003753125900403e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.482501627644524e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0004498070920817,287.2039794921875,294.1499938964844,290.308837890625,289.2810974121094,293.8262634277344,293.5602722167969,284.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006591711426153,0.0007185366703197,-5.9365545894252136e-05,-0.0007779021398164,0.0,0.0,0.0,-0.0034756350796669,60.0,2.805740594863892,-0.0,-6.276732733567769e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,9.013480303110556e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.491652599535882e-05,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,7.010500848991796e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957397460937,0.0,0.0,9.491637320024891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.000450240477221,287.1991271972656,294.1499938964844,290.2085876464844,289.2347412109375,293.7547302246094,293.4895935058594,284.9884338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008772639557719,0.001001866068691,-0.0001246021711267,-0.0011264680651947,0.0,0.0,0.0,-0.0046207555569708,60.0,4.589786529541016,-0.0,-6.288829723644085e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,9.013480303110556e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.491652599535882e-05,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,7.010500848991796e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957397460937,0.0,0.0,9.491637320024891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.000450240477221,287.1991271972656,294.1499938964844,290.2085876464844,289.2347412109375,293.7547302246094,293.4895935058594,284.9884338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008772639557719,0.001001866068691,-0.0001246021711267,-0.0011264680651947,0.0,0.0,0.0,-0.0046207555569708,60.0,4.589786529541016,-0.0,-6.288829723644085e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,9.018945274874568e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,9.49740715441294e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,7.014751463430002e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,9.49739187490195e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,0.0004505134711507,287.184326171875,294.1499938964844,290.1572570800781,289.2107238769531,293.7265319824219,293.4488220214844,284.9884033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008564476738683,0.0010424491483718,-0.0001860014599515,-0.0012284502154216,0.0,0.0,0.0,-0.0045231212861835,60.0,5.001461982727051,-0.0,-6.296455978826998e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.01874082046561e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,9.49719178606756e-05,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.014592119958252e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,9.49717650655657e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0004505032557062,287.1660461425781,294.1499938964844,290.10528564453125,289.18621826171875,293.7185363769531,293.39874267578125,284.9883728027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009621997596696,0.0011324149090796,-0.0001702151785138,-0.0013026297092437,0.0,0.0,0.0,-0.0050702095031738,60.0,4.839278221130371,-0.0,-6.296168209019015e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,9.021301957545802e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,9.499888983555138e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.016584277153015e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,9.499873704044148e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0004506312252487,287.14434814453125,294.1499938964844,289.999755859375,289.1358947753906,293.6562194824219,293.3075866699219,284.98895263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612394496798,0.0011590765789151,-0.0001978370710276,-0.0013569131260737,0.0,0.0,0.0,-0.005069981329143,60.0,5.589932441711426,-0.0,-6.299740817894417e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,9.021301957545802e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,9.499888983555138e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.016584277153015e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,9.499873704044148e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0004506312252487,287.14434814453125,294.1499938964844,289.999755859375,289.1358947753906,293.6562194824219,293.3075866699219,284.98895263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612394496798,0.0011590765789151,-0.0001978370710276,-0.0013569131260737,0.0,0.0,0.0,-0.005069981329143,60.0,5.589932441711426,-0.0,-6.299740817894417e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,9.025690087582916e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,9.504509944235906e-05,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,7.019997428869829e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,9.504494664724916e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004508504352997,287.1253662109375,294.1499938964844,289.90582275390625,289.0904541015625,293.60040283203125,293.2191772460937,284.9894714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009617067407816,0.0012066243216395,-0.0002449175808578,-0.0014515412040054,0.0,0.0,0.0,-0.0050805313512682,60.0,5.796417236328125,-0.0,-6.30586711736214e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.02720566955395e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,9.506105561740696e-05,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,7.021176134003326e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,9.506091009825468e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0004509261634666,287.122802734375,294.1499938964844,289.8929748535156,289.08416748046875,293.5927429199219,293.2054748535156,284.98956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009618681506253,0.0012230530846863,-0.0002611848467495,-0.0014842372620478,0.0,0.0,0.0,-0.0050841765478253,60.0,5.812471389770508,-0.0,-6.307984534714707e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,9.036614937940612e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.516013960819691e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,7.028494292171672e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,9.515999408904464e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0004513961903285,287.0558776855469,294.1499938964844,289.7857971191406,289.031494140625,293.505615234375,293.0878295898437,284.9894714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012441994622349,0.0015702652744948,-0.0003260659286752,-0.0018963298061862,0.0,0.0,0.0,-0.00656324531883,60.0,6.64707612991333,-0.0,-6.321138101839098e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,9.036614937940612e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.516013960819691e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,7.028494292171672e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,9.515999408904464e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0004513961903285,287.0558776855469,294.1499938964844,289.7857971191406,289.031494140625,293.505615234375,293.0878295898437,284.9894714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012441994622349,0.0015702652744948,-0.0003260659286752,-0.0018963298061862,0.0,0.0,0.0,-0.00656324531883,60.0,6.64707612991333,-0.0,-6.321138101839098e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,9.093531116377562e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,9.575948934070766e-05,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,7.072761945892125e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,9.575934382155538e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,0.0004542392562143,287.0352478027344,294.1499938964844,289.6791381835937,288.9782409667969,293.379150390625,292.8869934082031,284.9908142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009684417163953,0.0019416722934693,-0.0009732305770739,-0.002914894837886,0.0,0.0,0.0,-0.0052411672659218,60.0,6.903746604919434,-0.0,-6.401009500223155e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,9.093531116377562e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,9.575948934070766e-05,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,7.072761945892125e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,9.575934382155538e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,0.0004542392562143,287.0352478027344,294.1499938964844,289.6791381835937,288.9782409667969,293.379150390625,292.8869934082031,284.9908142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009684417163953,0.0019416722934693,-0.0009732305770739,-0.002914894837886,0.0,0.0,0.0,-0.0052411672659218,60.0,6.903746604919434,-0.0,-6.401009500223155e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,9.114680142374708e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,9.59822064032778e-05,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,7.089211430866271e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,9.598205360816792e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0004552957252599,287.02459716796875,294.1499938964844,289.62628173828125,288.9515686035156,293.34686279296875,292.7609558105469,284.9913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009711909806355,0.0021713909227401,-0.0012001999421045,-0.0033715777099132,0.0,0.0,0.0,-0.0052946088835597,60.0,6.423214435577393,-0.0,-6.43081676798829e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,9.13319454411976e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,9.617716568754986e-05,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,7.103611278580502e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.0,0.0,9.617702016839758e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0004562205576803,287.01397705078125,294.1499938964844,289.57391357421875,288.9248962402344,293.3143310546875,292.6206970214844,284.99188232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009731601458042,0.0023721023462712,-0.0013989420840516,-0.0037710259202867,0.0,0.0,0.0,-0.0053391265682876,60.0,6.173231601715088,-0.0,-6.456966161749733e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.17240759008564e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.65900981100276e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.134109910111874e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,9.658995259087531e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0004581793327815,286.9927978515625,294.1499938964844,289.4709777832031,288.8719177246094,293.2486572265625,292.3077697753906,284.9931030273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773378260433,0.0027972080279141,-0.0018198702018707,-0.0046170433051884,0.0,0.0,0.0,-0.0054334485903382,60.0,5.940502166748047,-0.0,-6.512525629887024e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.17240759008564e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.65900981100276e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.134109910111874e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,9.658995259087531e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0004581793327815,286.9927978515625,294.1499938964844,289.4709777832031,288.8719177246094,293.2486572265625,292.3077697753906,284.9931030273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773378260433,0.0027972080279141,-0.0018198702018707,-0.0046170433051884,0.0,0.0,0.0,-0.0054334485903382,60.0,5.940502166748047,-0.0,-6.512525629887024e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.184999362332746e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,9.672268788563088e-05,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,7.143903349060565e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,9.67225423664786e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0004588082956615,286.97174072265625,294.1499938964844,289.3713073730469,288.8197326660156,293.1821594238281,291.98541259765625,284.9945068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009786796290427,0.0029336865991353,-0.0019550069700926,-0.0048886518925428,0.0,0.0,0.0,-0.0054637338034808,60.0,5.851204872131348,-0.0,-6.530413543259783e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.184999362332746e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,9.672268788563088e-05,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,7.143903349060565e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,9.67225423664786e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0004588082956615,286.97174072265625,294.1499938964844,289.3713073730469,288.8197326660156,293.1821594238281,291.98541259765625,284.9945068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009786796290427,0.0029336865991353,-0.0019550069700926,-0.0048886518925428,0.0,0.0,0.0,-0.0054637338034808,60.0,5.851204872131348,-0.0,-6.530413543259783e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301818847656,0.0,0.0,9.185299131786452e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,9.672584565123544e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,7.144136179704219e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.672570013208316e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,0.000458823313238,286.9508361816406,294.1499938964844,289.2757263183594,288.7688293457031,293.1151123046875,291.6849975585937,284.9960632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787115268409,0.0029369040858,-0.0019581925589591,-0.0048950552009046,0.0,0.0,0.0,-0.0054644490592181,60.0,5.784008979797363,-0.0,-6.530835605644826e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301818847656,0.0,0.0,9.185299131786452e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,9.672584565123544e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,7.144136179704219e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.672570013208316e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,0.000458823313238,286.9508361816406,294.1499938964844,289.2757263183594,288.7688293457031,293.1151123046875,291.6849975585937,284.9960632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787115268409,0.0029369040858,-0.0019581925589591,-0.0048950552009046,0.0,0.0,0.0,-0.0054644490592181,60.0,5.784008979797363,-0.0,-6.530835605644826e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,9.16582066565752e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,9.6520729130134e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.128986908355728e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,9.65205836109817e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0004578503430821,286.9301452636719,294.1499938964844,289.1851806640625,288.7197570800781,293.0477294921875,291.4237976074219,284.997802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009766358416527,0.0027256938628852,-0.0017490580212324,-0.0044747204519808,0.0,0.0,0.0,-0.005417585838586,60.0,5.716892242431641,-0.0,-6.503162097715176e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,9.16582066565752e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,9.6520729130134e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.128986908355728e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,9.65205836109817e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0004578503430821,286.9301452636719,294.1499938964844,289.1851806640625,288.7197570800781,293.0477294921875,291.4237976074219,284.997802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009766358416527,0.0027256938628852,-0.0017490580212324,-0.0044747204519808,0.0,0.0,0.0,-0.005417585838586,60.0,5.716892242431641,-0.0,-6.503162097715176e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.15810524020344e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,9.64394785114564e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,7.122985698515549e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,9.643934026826172e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.000457464979263,286.9198913574219,294.1499938964844,289.14208984375,288.6960144042969,293.01397705078125,291.3080139160156,284.99871826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000975813542027,0.0026420278009027,-0.0016662143170833,-0.0043082139454782,0.0,0.0,0.0,-0.0053990208543837,60.0,5.682940483093262,-0.0,-6.492216897413527e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,9.157687600236386e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,9.643507655709982e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,7.122660463210195e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,9.643493831390516e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877319335937,0.0,0.0,0.0004574441118165,286.90966796875,294.1499938964844,289.1005859375,288.67291259765625,292.9801330566406,291.1963806152344,284.9996643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009757686639204,0.0026374810840934,-0.0016617125365883,-0.0042991656810045,0.0,0.0,0.0,-0.0053980113007128,60.0,5.650973320007324,-0.0,-6.491622173143696e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,9.181941277347504e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.669047722127289e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,7.141524110920727e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.669033897807822e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.000458655616967,286.8893127441406,294.1499938964844,289.0227966308594,288.62890625,292.9122009277344,290.96343994140625,285.001708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009783521527424,0.0029003971721976,-0.0019220449030399,-0.0048224022611975,0.0,0.0,0.0,-0.0054563460871577,60.0,5.599123477935791,-0.0,-6.526047968691273e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,9.181941277347504e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.669047722127289e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,7.141524110920727e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.669033897807822e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.000458655616967,286.8893127441406,294.1499938964844,289.0227966308594,288.62890625,292.9122009277344,290.96343994140625,285.001708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009783521527424,0.0029003971721976,-0.0019220449030399,-0.0048224022611975,0.0,0.0,0.0,-0.0054563460871577,60.0,5.599123477935791,-0.0,-6.526047968691273e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
