time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,9.224664972862227e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.714037150843068e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,7.174753409344703e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,9.714023326523602e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,0.0004607897717505,286.8698425292969,294.1499938964844,288.95538330078125,288.5897216796875,292.8466491699219,290.7230224609375,285.0038146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829039918258,0.0033635566942393,-0.0023806528188288,-0.0057441415265202,0.0,0.0,0.0,-0.0055591133423149,60.0,5.560859680175781,-0.0,-6.586916612150162e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,9.226749534718692e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.716232307255268e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,7.176374492701143e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,9.7162184829358e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0004608938761521,286.8690185546875,294.1499938964844,288.9527587890625,288.5881652832031,292.8439025878906,290.71246337890625,285.0038757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831259958446,0.0033861547708511,-0.0024030287750065,-0.0057891141623258,0.0,0.0,0.0,-0.0055641275830566,60.0,5.559581279754639,-0.0,-6.589893786212997e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,9.278281504521146e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.770497854333372e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.216454832814634e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,9.770484030013904e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0004634680226445,286.84881591796875,294.1499938964844,288.8913269042969,288.5512084960937,292.7753601074219,290.443359375,285.0061950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886163752526,0.0039447941817343,-0.0029561778064817,-0.0069008530117571,0.0,0.0,0.0,-0.0056880814954638,60.0,5.531565189361572,-0.0,-6.663704965603756e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,9.278281504521146e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.770497854333372e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.216454832814634e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,9.770484030013904e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0004634680226445,286.84881591796875,294.1499938964844,288.8913269042969,288.5512084960937,292.7753601074219,290.443359375,285.0061950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886163752526,0.0039447941817343,-0.0029561778064817,-0.0069008530117571,0.0,0.0,0.0,-0.0056880814954638,60.0,5.531565189361572,-0.0,-6.663704965603756e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.326148574473336e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.0,0.0,9.820904233492912e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,7.253685180330649e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.820890409173444e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0004658591060433,286.82867431640625,294.1499938964844,288.8394470214844,288.5185546875,292.7066650390625,290.1703491210937,285.00860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937165305018,0.0044636824168264,-0.0034699658863246,-0.007933466695249,0.0,0.0,0.0,-0.0058032185770571,60.0,5.509131908416748,-0.0,-6.732634716399843e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.326148574473336e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.0,0.0,9.820904233492912e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,7.253685180330649e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.820890409173444e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0004658591060433,286.82867431640625,294.1499938964844,288.8394470214844,288.5185546875,292.7066650390625,290.1703491210937,285.00860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937165305018,0.0044636824168264,-0.0034699658863246,-0.007933466695249,0.0,0.0,0.0,-0.0058032185770571,60.0,5.509131908416748,-0.0,-6.732634716399843e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.345704165752976e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,9.841497376328334e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9567565917969,0.0,0.0,7.2688955697231e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,9.841484279604627e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.0004668359761126,286.8186340332031,294.1499938964844,288.8173522949219,288.5040283203125,292.67236328125,290.0389404296875,285.0098876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958002483472,0.0046756663359701,-0.0036798662040382,-0.0083553194999694,0.0,0.0,0.0,-0.0058502568863332,60.0,5.498720169067383,-0.0,-6.760897264257437e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,9.361755655845629e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.858400153461844e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,7.281379657797515e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,9.858387056738138e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,0.0004676377575378,286.8086242675781,294.1499938964844,288.7980041503906,288.49072265625,292.6381225585937,289.91375732421875,285.0111389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975103894248,0.0048496513627469,-0.0038521408569067,-0.0087015517055988,0.0,0.0,0.0,-0.00588886346668,60.0,5.48847770690918,-0.0,-6.784138406601414e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.38109660637565e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,9.878767014015466e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.29642270016484e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.87875391729176e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0004686039173975,286.7887268066406,294.1499938964844,288.76788330078125,288.4682006835937,292.5702514648437,289.6945495605469,285.0137939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995710570365,0.005059280898422,-0.0040597096085548,-0.0091187134385108,0.0,0.0,0.0,-0.005935379769653,60.0,5.468199253082275,-0.0,-6.812194897065639e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.38109660637565e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,9.878767014015466e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.29642270016484e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.87875391729176e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0004686039173975,286.7887268066406,294.1499938964844,288.76788330078125,288.4682006835937,292.5702514648437,289.6945495605469,285.0137939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995710570365,0.005059280898422,-0.0040597096085548,-0.0091187134385108,0.0,0.0,0.0,-0.005935379769653,60.0,5.468199253082275,-0.0,-6.812194897065639e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.390543709741904e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.888714703265578e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.303769962163642e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,9.888701606541872e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0004690758069045,286.7689514160156,294.1499938964844,288.75,288.4514465332031,292.5028686523437,289.5054931640625,285.0165405273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000577583909,0.0051616528071463,-0.0041610752232372,-0.0093224318698048,0.0,0.0,0.0,-0.0059580965898931,60.0,5.4481282234191895,-0.0,-6.825916898378638e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.390543709741904e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.888714703265578e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.303769962163642e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,9.888701606541872e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0004690758069045,286.7689514160156,294.1499938964844,288.75,288.4514465332031,292.5028686523437,289.5054931640625,285.0165405273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000577583909,0.0051616528071463,-0.0041610752232372,-0.0093224318698048,0.0,0.0,0.0,-0.0059580965898931,60.0,5.4481282234191895,-0.0,-6.825916898378638e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,9.382911230204628e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,9.88067768048495e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,7.29783350834623e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.880664583761244e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0004686945758294,286.7493591308594,294.1499938964844,288.7410583496094,288.4390563964844,292.43658447265625,289.35223388671875,285.01934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999764422886,0.0050788852386176,-0.0040791206993162,-0.0091577256098389,0.0,0.0,0.0,-0.0059397327713668,60.0,5.427586078643799,-0.0,-6.814821773559744e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,9.382911230204628e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,9.88067768048495e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,7.29783350834623e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.880664583761244e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0004686945758294,286.7493591308594,294.1499938964844,288.7410583496094,288.4390563964844,292.43658447265625,289.35223388671875,285.01934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999764422886,0.0050788852386176,-0.0040791206993162,-0.0091577256098389,0.0,0.0,0.0,-0.0059397327713668,60.0,5.427586078643799,-0.0,-6.814821773559744e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,9.361432603327556e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,9.85805891104974e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,7.281127909664065e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,9.858046541921794e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.0004676217213273,286.72998046875,294.1499938964844,288.7369384765625,288.4292907714844,292.3714294433594,289.2314758300781,285.0222473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974758140742,0.0048460224643349,-0.0038485468830913,-0.0086943292990326,0.0,0.0,0.0,-0.0058880634605884,60.0,5.40471076965332,-0.0,-6.78365310591289e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,9.361432603327556e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,9.85805891104974e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,7.281127909664065e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,9.858046541921794e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.0004676217213273,286.72998046875,294.1499938964844,288.7369384765625,288.4292907714844,292.3714294433594,289.2314758300781,285.0222473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974758140742,0.0048460224643349,-0.0038485468830913,-0.0086943292990326,0.0,0.0,0.0,-0.0058880634605884,60.0,5.40471076965332,-0.0,-6.78365310591289e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,9.345886064693332e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,9.841687278822064e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,7.269035995705053e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,9.84167490969412e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004668451147153,286.72039794921875,294.1499938964844,288.736572265625,288.4253234863281,292.33935546875,289.18328857421875,285.02374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958188747987,0.0046774726361036,-0.0036816536448895,-0.0083589134737849,0.0,0.0,0.0,-0.0058506620116531,60.0,5.391922950744629,-0.0,-6.76113813824486e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.32659095269628e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,9.821368439588696e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,7.254028605530038e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,9.821356070460752e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.835693359375,0.0,0.0,0.0004658813122659,286.7108764648437,294.1499938964844,288.7373046875,288.42193603515625,292.3076477050781,289.1419677734375,285.0252380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937628637999,0.0044682873412966,-0.0034745247103273,-0.0079426299780607,0.0,0.0,0.0,-0.0058042458258569,60.0,5.378219604492188,-0.0,-6.733247914780804e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.279616642743348e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,9.771902114152908e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,7.217492384370416e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.771889745024964e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,0.000463534874143,286.6919860839844,294.1499938964844,288.7418518066406,288.41680908203125,292.2452697753906,289.07586669921875,285.0282897949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887574706226,0.0039590150117874,-0.0029702577739953,-0.0069291526451706,0.0,0.0,0.0,-0.0056912438012659,60.0,5.3485026359558105,-0.0,-6.665589324938992e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.279616642743348e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,9.771902114152908e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,7.217492384370416e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.771889745024964e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,0.000463534874143,286.6919860839844,294.1499938964844,288.7418518066406,288.41680908203125,292.2452697753906,289.07586669921875,285.0282897949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887574706226,0.0039590150117874,-0.0029702577739953,-0.0069291526451706,0.0,0.0,0.0,-0.0056912438012659,60.0,5.3485026359558105,-0.0,-6.665589324938992e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.226961992681026e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,9.7164542239625e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,7.176538929343224e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,9.716441854834557e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0004609046736732,286.6733703613281,294.1499938964844,288.7502136230469,288.413818359375,292.1842346191406,289.0276794433594,285.0313720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831468341872,0.0033881452400237,-0.0024049985222518,-0.0057930741459131,0.0,0.0,0.0,-0.0055645750835537,60.0,5.31693696975708,-0.0,-6.590155976482492e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.226961992681026e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,9.7164542239625e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,7.176538929343224e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,9.716441854834557e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0004609046736732,286.6733703613281,294.1499938964844,288.7502136230469,288.413818359375,292.1842346191406,289.0276794433594,285.0313720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831468341872,0.0033881452400237,-0.0024049985222518,-0.0057930741459131,0.0,0.0,0.0,-0.0055645750835537,60.0,5.31693696975708,-0.0,-6.590155976482492e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,9.1811380116269e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,9.668198617873712e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.140897650970146e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,9.668186976341532e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0004586156865116,286.6549987792969,294.1499938964844,288.7620849609375,288.4126892089844,292.1247863769531,288.9946594238281,285.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782636770978,0.0028913088608533,-0.0019130450673401,-0.0048043145798146,0.0,0.0,0.0,-0.0054543339647352,60.0,5.287519931793213,-0.0,-6.524856388523403e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,9.1811380116269e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,9.668198617873712e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.140897650970146e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,9.668186976341532e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0004586156865116,286.6549987792969,294.1499938964844,288.7620849609375,288.4126892089844,292.1247863769531,288.9946594238281,285.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782636770978,0.0028913088608533,-0.0019130450673401,-0.0048043145798146,0.0,0.0,0.0,-0.0054543339647352,60.0,5.287519931793213,-0.0,-6.524856388523403e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,9.15777636691928e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.643597877584398e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.122727402020246e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,9.643586236052216e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0004574487684294,286.63690185546875,294.1499938964844,288.77716064453125,288.4133605957031,292.0668640136719,288.9712829589844,285.0377502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009757739608176,0.002638004720211,-0.001662230817601,-0.0043002078309655,0.0,0.0,0.0,-0.0053981281816959,60.0,5.266739845275879,-0.0,-6.491690385246329e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,9.15777636691928e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.643597877584398e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.122727402020246e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,9.643586236052216e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0004574487684294,286.63690185546875,294.1499938964844,288.77716064453125,288.4133605957031,292.0668640136719,288.9712829589844,285.0377502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009757739608176,0.002638004720211,-0.001662230817601,-0.0043002078309655,0.0,0.0,0.0,-0.0053981281816959,60.0,5.266739845275879,-0.0,-6.491690385246329e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,9.158384636975823e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,9.644238161854446e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.123200339265168e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.644226520322265e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004574791528284,286.6279296875,294.1499938964844,288.7857666015625,288.4142761230469,292.0384216308594,288.96173095703125,285.03936767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009758383966982,0.0026445859111845,-0.0016687473980709,-0.0043133050203323,0.0,0.0,0.0,-0.0053995875641703,60.0,5.262015342712402,-0.0,-6.492550852499336e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,9.165314986603336e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.651536674937232e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,7.128591096261516e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.65152503340505e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0004578253428917,286.6189880371094,294.1499938964844,288.7950744628906,288.41558837890625,292.01031494140625,288.952880859375,285.041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009765762370079,0.0027197089511901,-0.0017431325977668,-0.0044628102332353,0.0,0.0,0.0,-0.0054162535816431,60.0,5.261051177978516,-0.0,-6.502379079620368e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.18549339985475e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.672784653957932e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.144284609239548e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.67277301242575e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0004588332958519,286.6011962890625,294.1499938964844,288.8155212402344,288.4192199707031,291.9549865722656,288.9370422363281,285.0443115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787264280021,0.0029384472873061,-0.001959720859304,-0.0048981262370944,0.0,0.0,0.0,-0.0054647899232804,60.0,5.267243385314941,-0.0,-6.531038110324516e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.18549339985475e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.672784653957932e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.144284609239548e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.67277301242575e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0004588332958519,286.6011962890625,294.1499938964844,288.8155212402344,288.4192199707031,291.9549865722656,288.9370422363281,285.0443115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787264280021,0.0029384472873061,-0.001959720859304,-0.0048981262370944,0.0,0.0,0.0,-0.0054647899232804,60.0,5.267243385314941,-0.0,-6.531038110324516e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,9.185528324451298e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,9.672821033746004e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,7.144311530282721e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.672810119809584e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0004588350711856,286.58355712890625,294.1499938964844,288.8381652832031,288.4241027832031,291.90093994140625,288.9248352050781,285.04766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000978730386123,0.0029387997929006,-0.0019600691739469,-0.0048988270573318,0.0,0.0,0.0,-0.0054648714140057,60.0,5.274384498596191,-0.0,-6.531084295602342e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,9.185528324451298e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,9.672821033746004e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,7.144311530282721e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.672810119809584e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0004588350711856,286.58355712890625,294.1499938964844,288.8381652832031,288.4241027832031,291.90093994140625,288.9248352050781,285.04766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000978730386123,0.0029387997929006,-0.0019600691739469,-0.0048988270573318,0.0,0.0,0.0,-0.0054648714140057,60.0,5.274384498596191,-0.0,-6.531084295602342e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.180472989100964e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.667497215559706e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,7.140379602788016e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.667486301623283e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0004585825372487,286.56610107421875,294.1499938964844,288.8627014160156,288.4300842285156,291.84814453125,288.9165954589844,285.051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009781909175217,0.0028839628212153,-0.0019057719036936,-0.0047896956093609,0.0,0.0,0.0,-0.0054527008906006,60.0,5.277734279632568,-0.0,-6.52389360311645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.180472989100964e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.667497215559706e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,7.140379602788016e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.667486301623283e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0004585825372487,286.56610107421875,294.1499938964844,288.8627014160156,288.4300842285156,291.84814453125,288.9165954589844,285.051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009781909175217,0.0028839628212153,-0.0019057719036936,-0.0047896956093609,0.0,0.0,0.0,-0.0054527008906006,60.0,5.277734279632568,-0.0,-6.52389360311645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.132951527135448e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,9.617454634280875e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,7.103417738107964e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.617443720344454e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0004562087415251,286.5488586425781,294.1499938964844,288.8887939453125,288.4369812011719,291.7968444824219,288.9125061035156,285.054443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009731273166835,0.0023687146604061,-0.0013955872273072,-0.0037642833776772,0.0,0.0,0.0,-0.005338376853615,60.0,5.272240161895752,-0.0,-6.45652420416809e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.132951527135448e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,9.617454634280875e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,7.103417738107964e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.617443720344454e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0004562087415251,286.5488586425781,294.1499938964844,288.8887939453125,288.4369812011719,291.7968444824219,288.9125061035156,285.054443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009731273166835,0.0023687146604061,-0.0013955872273072,-0.0037642833776772,0.0,0.0,0.0,-0.005338376853615,60.0,5.272240161895752,-0.0,-6.45652420416809e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.114771091844888e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,9.598310134606436e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,7.089278369676322e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,9.598299220670016e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004553006438072,286.54034423828125,294.1499938964844,288.9022827148437,288.4407043457031,291.7718505859375,288.91192626953125,285.05615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009711906313896,0.0021715969778597,-0.0012004064628854,-0.0033719905186444,0.0,0.0,0.0,-0.0052946428768336,60.0,5.266534328460693,-0.0,-6.43084376861225e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,9.09372538444586e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.576146840117872e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.072908920235932e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,9.576136653777212e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0004542493552435,286.5318908691406,294.1499938964844,288.91607666015625,288.4446105957031,291.74725341796875,288.9119873046875,285.0578918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009689480066299,0.0019434011774137,-0.0009744532289914,-0.002917846199125,0.0,0.0,0.0,-0.0052440101280808,60.0,5.260711193084717,-0.0,-6.401178609394266e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,9.047913772519678e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.527905058348551e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,7.037277100607753e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.52789414441213e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0004519609792623,286.5151672363281,294.1499938964844,288.9442749023437,288.45281982421875,291.6991882324219,288.9129943847656,285.06134033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009640664211474,0.0014466824941337,-0.0004826160729862,-0.0019292965298518,0.0,0.0,0.0,-0.0051337978802621,60.0,5.24749755859375,-0.0,-6.336843227927602e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
