time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156480,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,9.047913772519678e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.527905058348551e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,7.037277100607753e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.52789414441213e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0004519609792623,286.5151672363281,294.1499938964844,288.9442749023437,288.45281982421875,291.6991882324219,288.9129943847656,285.06134033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009640664211474,0.0014466824941337,-0.0004826160729862,-0.0019292965298518,0.0,0.0,0.0,-0.0051337978802621,60.0,5.24749755859375,-0.0,-6.336843227927602e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.024798055179416e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.5035633421503e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.019298209343106e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,9.50355242821388e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0004508063138928,286.4986877441406,294.1499938964844,288.9730224609375,288.46148681640625,291.65264892578125,288.91461181640625,285.0648498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009616028401069,0.00119603658095,-0.0002344337117392,-0.0014304695650935,0.0,0.0,0.0,-0.0050781825557351,60.0,5.239089488983154,-0.0,-6.304502875309481e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.024798055179416e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.5035633421503e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.019298209343106e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,9.50355242821388e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0004508063138928,286.4986877441406,294.1499938964844,288.9730224609375,288.46148681640625,291.65264892578125,288.91461181640625,285.0648498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009616028401069,0.00119603658095,-0.0002344337117392,-0.0014304695650935,0.0,0.0,0.0,-0.0050781825557351,60.0,5.239089488983154,-0.0,-6.304502875309481e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.020984725793824e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.499547741143032e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,7.016332529019564e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.499536827206612e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0004506158584263,286.4823913574219,294.1499938964844,289.00201416015625,288.47039794921875,291.6075134277344,288.916748046875,285.068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009611959685571,0.0011546682799234,-0.0001934723404701,-0.0013481401838362,0.0,0.0,0.0,-0.0050690025091171,60.0,5.240375518798828,-0.0,-6.299173094248546e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.020984725793824e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.499547741143032e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,7.016332529019564e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.499536827206612e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0004506158584263,286.4823913574219,294.1499938964844,289.00201416015625,288.47039794921875,291.6075134277344,288.916748046875,285.068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009611959685571,0.0011546682799234,-0.0001934723404701,-0.0013481401838362,0.0,0.0,0.0,-0.0050690025091171,60.0,5.240375518798828,-0.0,-6.299173094248546e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,9.0188994363416e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.497351129539312e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,7.014709990471601e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,9.497340943198652e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0004505116958171,286.4662475585937,294.1499938964844,289.0309143066406,288.4794311523437,291.5635681152344,288.9195251464844,285.0718994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009609737899154,0.0011320323683321,-0.0001710585493128,-0.0013030905975028,0.0,0.0,0.0,-0.005063981283456,60.0,5.246874809265137,-0.0,-6.296257737403721e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,9.0188994363416e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.497351129539312e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,7.014709990471601e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,9.497340943198652e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0004505116958171,286.4662475585937,294.1499938964844,289.0309143066406,288.4794311523437,291.5635681152344,288.9195251464844,285.0718994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009609737899154,0.0011320323683321,-0.0001710585493128,-0.0013030905975028,0.0,0.0,0.0,-0.005063981283456,60.0,5.246874809265137,-0.0,-6.296257737403721e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,9.015126852318645e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.493378456681968e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.011776324361563e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.493368270341308e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0004503232485149,286.4582214355469,294.1499938964844,289.0452575683594,288.48394775390625,291.5420227050781,288.9210205078125,285.0736694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009605717496015,0.0010911205317825,-0.0001305487967329,-0.0012216691393405,0.0,0.0,0.0,-0.0050549041479825,60.0,5.250081062316895,-0.0,-6.290989773560797e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.010376379592344e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.488376235822216e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,7.008080865489319e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.488366049481556e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0004500859649851,286.45025634765625,294.1499938964844,289.0594177246094,288.4884338378906,291.5207824707031,288.9225158691406,285.075439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600655175745,0.0010396043071523,-7.953883323352784e-05,-0.0011191430967301,0.0,0.0,0.0,-0.005043473560363,60.0,5.252853393554688,-0.0,-6.284360409836155e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,5.137541302246973e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,5.410087396739982e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,3.995871520601213e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,5.410081575973891e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.000256630271906,286.4415588378906,294.1499938964844,289.087158203125,288.4972229003906,291.4634704589844,288.9139404296875,285.0789794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007378034642897,0.0007517566555179,-1.3953171219327489e-05,-0.0007657098467461,0.0,0.0,0.0,-0.0038601057603955,60.0,5.069071292877197,-0.0,-2.0430816149996645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,5.137541302246973e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,5.410087396739982e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,3.995871520601213e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,5.410081575973891e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.000256630271906,286.4415588378906,294.1499938964844,289.087158203125,288.4972229003906,291.4634704589844,288.9139404296875,285.0789794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007378034642897,0.0007517566555179,-1.3953171219327489e-05,-0.0007657098467461,0.0,0.0,0.0,-0.0038601057603955,60.0,5.069071292877197,-0.0,-2.0430816149996645e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.01237508514896e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.490480442764238e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,7.00963573763147e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,9.490470256423578e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0004501858202274,286.4749755859375,294.1499938964844,289.1138610839844,288.50567626953125,291.4116516113281,288.89971923828125,285.08258056640625,0.0,0.0,0.0,1.0,1.0,1.0,-9.628664702177048e-05,0.0003081458853557,-0.000211859238334,-0.0005200050654821,0.0,0.0,0.0,-0.0005755354650318,60.0,3.644595861434937,-0.0,-6.287144316274862e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.01237508514896e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.490480442764238e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,7.00963573763147e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,9.490470256423578e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0004501858202274,286.4749755859375,294.1499938964844,289.1138610839844,288.50567626953125,291.4116516113281,288.89971923828125,285.08258056640625,0.0,0.0,0.0,1.0,1.0,1.0,-9.628664702177048e-05,0.0003081458853557,-0.000211859238334,-0.0005200050654821,0.0,0.0,0.0,-0.0005755354650318,60.0,3.644595861434937,-0.0,-6.287144316274862e-08,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,2.219034831796307e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,2.3367543690255843e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,1.7259186279261485e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,2.33675200433936e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001108451469917,286.49200439453125,294.1499938964844,289.13916015625,288.5136108398437,291.36376953125,288.90338134765625,285.08612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002362287486903,0.0002571755903773,-2.094684896292165e-05,-0.0002781224029604,0.0,0.0,0.0,-0.001241203630343,60.0,2.572422742843628,-0.0,-3.811563065170276e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,2.219034831796307e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,2.3367543690255843e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,1.7259186279261485e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,2.33675200433936e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001108451469917,286.49200439453125,294.1499938964844,289.13916015625,288.5136108398437,291.36376953125,288.90338134765625,285.08612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002362287486903,0.0002571755903773,-2.094684896292165e-05,-0.0002781224029604,0.0,0.0,0.0,-0.001241203630343,60.0,2.572422742843628,-0.0,-3.811563065170276e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,1.4701186955790035e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,1.548108230053913e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,1.143427289207466e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,1.5481065929634497e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.343531615333632e-05,286.4936218261719,294.1499938964844,289.1627197265625,288.5209045410156,291.35919189453125,288.90850830078125,285.0895690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001424762886017,0.0001581539545441,-1.5677656847401522e-05,-0.0001738316204864,0.0,0.0,0.0,-0.0007496916223317,60.0,1.7680771350860596,-0.0,-1.672937122165763e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,1.4701186955790035e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,1.548108230053913e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,1.143427289207466e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,1.5481065929634497e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.343531615333632e-05,286.4936218261719,294.1499938964844,289.1627197265625,288.5209045410156,291.35919189453125,288.90850830078125,285.0895690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001424762886017,0.0001581539545441,-1.5677656847401522e-05,-0.0001738316204864,0.0,0.0,0.0,-0.0007496916223317,60.0,1.7680771350860596,-0.0,-1.672937122165763e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,1.1434998668846674e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,1.20416234494769e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,8.893901394912973e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.0,1.2041610716551077e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,5.712006168323569e-05,286.4927062988281,294.1499938964844,289.1737365722656,288.5242614746094,291.3575134277344,288.9100341796875,285.0912780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001218435209011,0.0001326233905274,-1.07798723547603e-05,-0.0001434032601537,0.0,0.0,0.0,-0.0006401867140084,60.0,1.504015564918518,-0.0,-1.0121551374808746e-09,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,9.604435035726056e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,1.0113948519574478e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,7.470127002306981e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,1.0113937605638055e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,4.797603833139874e-05,286.49334716796875,294.1499938964844,289.1842346191406,288.52740478515625,291.3567199707031,288.91131591796875,285.0929870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001023369768518,0.000111391331302,-9.054350812220946e-06,-0.0001204456784762,0.0,0.0,0.0,-0.0005376960616558,60.0,1.3225274085998535,-0.0,-7.140332769495217e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,6.464572379627498e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,6.807516911067069e-06,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,5.028008217777824e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,6.807509635109454e-06,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,3.22918058373034e-05,286.4941711425781,294.1499938964844,289.203369140625,288.532958984375,291.3557434082031,288.9129333496094,285.0963134765625,0.0,0.0,0.0,1.0,1.0,1.0,-6.888173811603338e-05,7.497595652239397e-05,-6.09422022535e-06,-8.107026224024594e-05,0.0,0.0,0.0,-0.0003619164344854,60.0,1.0488224029541016,-0.0,-3.234851830846708e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,6.464572379627498e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,6.807516911067069e-06,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,5.028008217777824e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,6.807509635109454e-06,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,3.22918058373034e-05,286.4941711425781,294.1499938964844,289.203369140625,288.532958984375,291.3557434082031,288.9129333496094,285.0963134765625,0.0,0.0,0.0,1.0,1.0,1.0,-6.888173811603338e-05,7.497595652239397e-05,-6.09422022535e-06,-8.107026224024594e-05,0.0,0.0,0.0,-0.0003619164344854,60.0,1.0488224029541016,-0.0,-3.234851830846708e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,3.661843720692559e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,3.856104285659967e-06,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,2.8481049412221182e-06,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,3.856100192933809e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,1.829162829380948e-05,286.4945068359375,294.1499938964844,289.2198181152344,288.53741455078125,291.3554077148437,288.9135437011719,285.099609375,0.0,0.0,0.0,1.0,1.0,1.0,-3.901794116245583e-05,4.247001197654754e-05,-3.4520728604547912e-06,-4.592208279063925e-05,0.0,0.0,0.0,-0.0002050069160759,60.0,0.8347198963165283,-0.0,-1.0379453546649484e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,3.661843720692559e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,3.856104285659967e-06,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,2.8481049412221182e-06,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,3.856100192933809e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,1.829162829380948e-05,286.4945068359375,294.1499938964844,289.2198181152344,288.53741455078125,291.3554077148437,288.9135437011719,285.099609375,0.0,0.0,0.0,1.0,1.0,1.0,-3.901794116245583e-05,4.247001197654754e-05,-3.4520728604547912e-06,-4.592208279063925e-05,0.0,0.0,0.0,-0.0002050069160759,60.0,0.8347198963165283,-0.0,-1.0379453546649484e-10,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,1.6316763549184543e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,1.7182364899781533e-06,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,1.2690834410022944e-06,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,1.7182346709887495e-06,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,8.150543180818204e-06,286.49432373046875,294.1499938964844,289.23321533203125,288.5406494140625,291.3554077148437,288.9136657714844,285.1027526855469,0.0,0.0,0.0,1.0,1.0,1.0,-1.738483479130082e-05,1.892315594886896e-05,-1.5383222944365116e-06,-2.046155350399204e-05,0.0,0.0,0.0,-9.134296851698308e-05,60.0,0.6571304202079773,-0.0,-2.0608331013916008e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,1.6316763549184543e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,1.7182364899781533e-06,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,1.2690834410022944e-06,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,1.7182346709887495e-06,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,8.150543180818204e-06,286.49432373046875,294.1499938964844,289.23321533203125,288.5406494140625,291.3554077148437,288.9136657714844,285.1027526855469,0.0,0.0,0.0,1.0,1.0,1.0,-1.738483479130082e-05,1.892315594886896e-05,-1.5383222944365116e-06,-2.046155350399204e-05,0.0,0.0,0.0,-9.134296851698308e-05,60.0,0.6571304202079773,-0.0,-2.0608331013916008e-11,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,5.771644850938173e-07,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,6.077829652895161e-07,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,4.489063769597124e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,6.077823400119087e-07,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,2.883049774027313e-06,286.4941101074219,294.1499938964844,289.2432556152344,288.54248046875,291.3554382324219,288.9136047363281,285.1058044433594,0.0,0.0,0.0,1.0,1.0,1.0,-6.150024546514032e-06,6.69410565024009e-06,-5.44080819508963e-07,-7.238176294777077e-06,0.0,0.0,0.0,-3.231325536035001e-05,60.0,0.5346065163612366,-0.0,-2.578540679587516e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,5.771644850938173e-07,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,6.077829652895161e-07,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,4.489063769597124e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,6.077823400119087e-07,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,2.883049774027313e-06,286.4941101074219,294.1499938964844,289.2432556152344,288.54248046875,291.3554382324219,288.9136047363281,285.1058044433594,0.0,0.0,0.0,1.0,1.0,1.0,-6.150024546514032e-06,6.69410565024009e-06,-5.44080819508963e-07,-7.238176294777077e-06,0.0,0.0,0.0,-3.231325536035001e-05,60.0,0.5346065163612366,-0.0,-2.578540679587516e-12,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,3.285292962118547e-07,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,3.4595771580825385e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,2.555231617407117e-07,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,3.459573747477407e-07,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,1.6410683656431502e-06,286.4941101074219,294.1499938964844,289.2469177246094,288.5428466796875,291.3554382324219,288.9136047363281,285.1072692871094,0.0,0.0,0.0,1.0,1.0,1.0,-3.502851996017853e-06,3.812244131040643e-06,-3.09391992914243e-07,-4.121707661397522e-06,0.0,0.0,0.0,-1.840440381783992e-05,60.0,0.4935910105705261,-0.0,-8.354549148846535e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,1.627407044679785e-07,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,1.713740687137033e-07,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,1.2657628190027026e-07,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,1.7137389818344673e-07,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,8.129217690111545e-07,286.4941101074219,294.1499938964844,289.2496337890625,288.54278564453125,291.3554382324219,288.9136047363281,285.10870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.737308025440143e-06,1.8903149339166705e-06,-1.5300693689823677e-07,-2.0433001282071928e-06,0.0,0.0,0.0,-9.127863449975848e-06,60.0,0.4587870836257934,-0.0,-2.0500628646925877e-13,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,1.3429366951811517e-08,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,1.41417935139998e-08,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,1.04450785798349e-08,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,1.4141778414966666e-08,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,6.708232547225634e-08,286.4941101074219,294.1499938964844,289.2519836425781,288.5414123535156,291.3554382324219,288.9136047363281,285.11151123046875,0.0,0.0,0.0,1.0,1.0,1.0,-1.431321834388655e-07,1.557948223762651e-07,-1.2662630943793829e-08,-1.6843300443269984e-07,0.0,0.0,0.0,-7.520284270867705e-07,60.0,0.4039051830768585,-0.0,-1.3960015648751536e-15,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,1.3429366951811517e-08,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,1.41417935139998e-08,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,1.04450785798349e-08,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,1.4141778414966666e-08,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,6.708232547225634e-08,286.4941101074219,294.1499938964844,289.2519836425781,288.5414123535156,291.3554382324219,288.9136047363281,285.11151123046875,0.0,0.0,0.0,1.0,1.0,1.0,-1.431321834388655e-07,1.557948223762651e-07,-1.2662630943793829e-08,-1.6843300443269984e-07,0.0,0.0,0.0,-7.520284270867705e-07,60.0,0.4039051830768585,-0.0,-1.3960015648751536e-15,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,2.8772464411019882e-09,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,3.0298838993303434e-09,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,2.237861673748398e-09,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,3.029880790705874e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,1.4372410817031778e-08,286.4941101074219,294.1499938964844,289.25,288.5382080078125,291.3554382324219,288.9136047363281,285.1141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-3.081806099203277e-08,3.3518134046062193e-08,-2.700072831984812e-09,-3.6193736008272026e-08,0.0,0.0,0.0,-1.619046088308096e-07,60.0,0.3666577637195587,-0.0,-6.408094751809911e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,2.8772464411019882e-09,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,3.0298838993303434e-09,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,2.237861673748398e-09,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,3.029880790705874e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,1.4372410817031778e-08,286.4941101074219,294.1499938964844,289.25,288.5382080078125,291.3554382324219,288.9136047363281,285.1141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-3.081806099203277e-08,3.3518134046062193e-08,-2.700072831984812e-09,-3.6193736008272026e-08,0.0,0.0,0.0,-1.619046088308096e-07,60.0,0.3666577637195587,-0.0,-6.408094751809911e-17,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.186720107910101e-10,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.567974025235458e-10,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,5.58967927499765e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,7.567966253674281e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,3.589907704437678e-09,286.4941101074219,294.1499938964844,289.244384765625,288.53271484375,291.3554382324219,288.9136047363281,285.1166076660156,0.0,0.0,0.0,1.0,1.0,1.0,-7.779672017704797e-09,8.420830255317924e-09,-6.41158626191185e-10,-9.122078203915862e-09,0.0,0.0,0.0,-4.0861777961254126e-08,60.0,0.3369426727294922,-0.0,-3.9979396763489495e-18,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.186720107910101e-10,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.567974025235458e-10,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,5.58967927499765e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,7.567966253674281e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,3.589907704437678e-09,286.4941101074219,294.1499938964844,289.244384765625,288.53271484375,291.3554382324219,288.9136047363281,285.1166076660156,0.0,0.0,0.0,1.0,1.0,1.0,-7.779672017704797e-09,8.420830255317924e-09,-6.41158626191185e-10,-9.122078203915862e-09,0.0,0.0,0.0,-4.0861777961254126e-08,60.0,0.3369426727294922,-0.0,-3.9979396763489495e-18,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,2.1004972761140548e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,2.211928418205389e-10,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,1.6337226016460704e-10,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,2.2119260589814616e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,1.0492396951278238e-09,286.4941101074219,294.1499938964844,289.2362060546875,288.5246887207031,291.3554382324219,288.9136047363281,285.11895751953125,0.0,0.0,0.0,1.0,1.0,1.0,-2.274459953710561e-09,2.476259863826158e-09,-2.01799729704355e-10,-2.653585129408497e-09,0.0,0.0,0.0,-1.1947122402489184e-08,60.0,0.3115368187427521,-0.0,-3.41522324654802e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,2.1004972761140548e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,2.211928418205389e-10,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,1.6337226016460704e-10,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,2.2119260589814616e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,1.0492396951278238e-09,286.4941101074219,294.1499938964844,289.2362060546875,288.5246887207031,291.3554382324219,288.9136047363281,285.11895751953125,0.0,0.0,0.0,1.0,1.0,1.0,-2.274459953710561e-09,2.476259863826158e-09,-2.01799729704355e-10,-2.653585129408497e-09,0.0,0.0,0.0,-1.1947122402489184e-08,60.0,0.3115368187427521,-0.0,-3.41522324654802e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,1.2075940247768813e-10,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,1.2716568076331924e-10,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.392412542164051e-11,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,1.2716554198544117e-10,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,6.03216976369225e-10,286.493896484375,294.1499938964844,289.231201171875,288.5198059082031,291.3554992675781,288.91357421875,285.1200561523437,0.0,0.0,0.0,1.0,1.0,1.0,-1.3115089014803512e-09,1.43097889093724e-09,-1.1946996170131283e-10,-1.5259743468831743e-09,0.0,0.0,0.0,-6.897607818245888e-09,60.0,0.300144761800766,-0.0,-1.1287993567173597e-19,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,6.907847210912976e-11,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,7.274307545213077e-11,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,5.372778263956768e-11,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,7.274299912429781e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,3.4506053570027007e-10,286.4938049316406,294.1499938964844,289.22564697265625,288.51434326171875,291.35552978515625,288.9135131835937,285.1211242675781,0.0,0.0,0.0,1.0,1.0,1.0,-7.542561020201786e-10,7.96401222746823e-10,-4.214509644051567e-11,-8.986351107687081e-10,0.0,0.0,0.0,-3.958120942115784e-09,60.0,0.2893566787242889,-0.0,-3.693688753002595e-20,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
