time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158820,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,2.0723542673573008e-11,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,2.182292367647332e-11,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,1.6118334097980913e-11,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,2.1822901125068128e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,1.0351816626119612e-10,286.4936828613281,294.1499938964844,289.212890625,288.5018615722656,291.3555603027344,288.9134826660156,285.12322998046875,0.0,0.0,0.0,1.0,1.0,1.0,-2.2290136403313446e-10,2.509423224772433e-10,-2.8040942831597526e-11,-2.5450883067712477e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.2688702344894409,-0.0,-3.3243199342478854e-21,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,2.0723542673573008e-11,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,2.182292367647332e-11,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,1.6118334097980913e-11,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,2.1822901125068128e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,1.0351816626119612e-10,286.4936828613281,294.1499938964844,289.212890625,288.5018615722656,291.3555603027344,288.9134826660156,285.12322998046875,0.0,0.0,0.0,1.0,1.0,1.0,-2.2290136403313446e-10,2.509423224772433e-10,-2.8040942831597526e-11,-2.5450883067712477e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.2688702344894409,-0.0,-3.3243199342478854e-21,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,6.652001432322363e-12,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,7.004888856465552e-12,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,5.1737863125678185e-12,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,7.004881483890779e-12,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,3.3228052254141716e-11,286.49365234375,294.1499938964844,289.1981506347656,288.4874267578125,291.3555603027344,288.9134826660156,285.1252136230469,0.0,0.0,0.0,1.0,1.0,1.0,-7.221881426211496e-11,8.615908680953409e-11,-1.394027254741914e-11,-7.562492992940759e-11,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.2504832744598388,-0.0,-3.425148979709614e-22,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,6.652001432322363e-12,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,7.004888856465552e-12,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,5.1737863125678185e-12,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,7.004881483890779e-12,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,3.3228052254141716e-11,286.49365234375,294.1499938964844,289.1981506347656,288.4874267578125,291.3555603027344,288.9134826660156,285.1252136230469,0.0,0.0,0.0,1.0,1.0,1.0,-7.221881426211496e-11,8.615908680953409e-11,-1.394027254741914e-11,-7.562492992940759e-11,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.2504832744598388,-0.0,-3.425148979709614e-22,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462122714822e-12,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.6941879716774197e-12,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899177791660168e-12,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.694185152751772e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-11,286.4936218261719,294.1499938964844,289.181640625,288.4712219238281,291.3555603027344,288.9134826660156,285.1270751953125,0.0,0.0,0.0,1.0,1.0,1.0,-3.317680158376746e-11,4.274121334635339e-11,-9.56441349730941e-12,-2.783120088556412e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2337257713079452,-0.0,-5.066788592095969e-23,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462122714822e-12,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.6941879716774197e-12,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899177791660168e-12,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.694185152751772e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-11,286.4936218261719,294.1499938964844,289.181640625,288.4712219238281,291.3555603027344,288.9134826660156,285.1270751953125,0.0,0.0,0.0,1.0,1.0,1.0,-3.317680158376746e-11,4.274121334635339e-11,-9.56441349730941e-12,-2.783120088556412e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2337257713079452,-0.0,-5.066788592095969e-23,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,7.6753859344636e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,8.082564023452476e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,5.969753771178925e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,8.082555891936183e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,3.834006029324044e-12,286.4936218261719,294.1499938964844,289.1634826660156,288.4534606933594,291.3555603027344,288.9134826660156,285.1288452148437,0.0,0.0,0.0,1.0,1.0,1.0,-1.1755788183187564e-11,-8.029346285076677e-12,1.9785135335625968e-11,-3.2274349859306994e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2183859944343567,-0.0,-4.560109464673664e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,7.6753859344636e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,8.082564023452476e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,5.969753771178925e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,8.082555891936183e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,3.834006029324044e-12,286.4936218261719,294.1499938964844,289.1634826660156,288.4534606933594,291.3555603027344,288.9134826660156,285.1288452148437,0.0,0.0,0.0,1.0,1.0,1.0,-1.1755788183187564e-11,-8.029346285076677e-12,1.9785135335625968e-11,-3.2274349859306994e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2183859944343567,-0.0,-4.560109464673664e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,7.6753859344636e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,8.082564023452476e-13,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,5.969753771178925e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,8.082555891936183e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,3.834006029324044e-12,286.4936218261719,294.1499938964844,289.1539001464844,288.4440612792969,291.3555908203125,288.9134826660156,285.12969970703125,0.0,0.0,0.0,1.0,1.0,1.0,-5.183777886108576e-12,1.4821074922899413e-11,-9.637297036790836e-12,1.6055104633456475e-14,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.211329385638237,-0.0,-4.560109464673664e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,5.116924137009426e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,5.388376377035708e-13,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,3.979835666752252e-13,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,5.38837041392376e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,2.5560040195493627e-12,286.4936218261719,294.1499938964844,289.1439514160156,288.434326171875,291.3555908203125,288.9134826660156,285.1304931640625,0.0,0.0,0.0,1.0,1.0,1.0,-3.342279361259748e-12,-1.594963223994217e-11,1.9291911818042348e-11,-2.4847285687301657e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2045274674892425,-0.0,-2.0267154052839512e-24,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.1231994628906,288.4139709472656,291.3555603027344,288.9134826660156,285.132080078125,0.0,0.0,0.0,1.0,1.0,1.0,-2.411779109756651e-12,1.1231488829255287e-11,-8.819709719498636e-12,4.423227843025623e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1914258450269699,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.1231994628906,288.4139709472656,291.3555603027344,288.9134826660156,285.132080078125,0.0,0.0,0.0,1.0,1.0,1.0,-2.411779109756651e-12,1.1231488829255287e-11,-8.819709719498636e-12,4.423227843025623e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1914258450269699,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.1014099121094,288.39263916015625,291.3555908203125,288.9134826660156,285.133544921875,0.0,0.0,0.0,1.0,1.0,1.0,-5.702807475381488e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1793802380561828,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.1014099121094,288.39263916015625,291.3555908203125,288.9134826660156,285.133544921875,0.0,0.0,0.0,1.0,1.0,1.0,-5.702807475381488e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1793802380561828,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0788269042969,288.3705139160156,291.3555908203125,288.9134826660156,285.13494873046875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196394902196e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.1682697087526321,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0788269042969,288.3705139160156,291.3555908203125,288.9134826660156,285.13494873046875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196394902196e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.1682697087526321,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0555725097656,288.3477478027344,291.3555908203125,288.9134826660156,285.13623046875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196394902196e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.1580114513635635,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0555725097656,288.3477478027344,291.3555908203125,288.9134826660156,285.13623046875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196394902196e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.1580114513635635,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0437927246094,288.336181640625,291.3555908203125,288.9134826660156,285.1368408203125,0.0,0.0,0.0,1.0,1.0,1.0,3.602196394902196e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.1532709300518036,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0318908691406,288.3245544433594,291.3555908203125,288.9134826660156,285.137451171875,0.0,0.0,0.0,1.0,1.0,1.0,-5.702807475381488e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1487059593200683,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.00799560546875,288.3011169433594,291.3555908203125,288.9134826660156,285.1385803222656,0.0,0.0,0.0,1.0,1.0,1.0,-5.702807475381488e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1399366855621338,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.00799560546875,288.3011169433594,291.3555908203125,288.9134826660156,285.1385803222656,0.0,0.0,0.0,1.0,1.0,1.0,-5.702807475381488e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1399366855621338,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9840087890625,288.2776184082031,291.3555908203125,288.9134826660156,285.1396179199219,0.0,0.0,0.0,1.0,1.0,1.0,3.1907258953023376e-12,5.761399603926298e-12,-8.952125499228636e-12,9.760901288624611e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1319429874420166,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9840087890625,288.2776184082031,291.3555908203125,288.9134826660156,285.1396179199219,0.0,0.0,0.0,1.0,1.0,1.0,3.1907258953023376e-12,5.761399603926298e-12,-8.952125499228636e-12,9.760901288624611e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1319429874420166,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9601745605469,288.2542724609375,291.3555603027344,288.9134826660156,285.140625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.1244414523243904,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9601745605469,288.2542724609375,291.3555603027344,288.9134826660156,285.140625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.1244414523243904,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.9366760253906,288.23126220703125,291.3555603027344,288.9134826660156,285.1414489746094,0.0,0.0,0.0,1.0,1.0,1.0,-2.450784150273555e-12,1.0092100766190267e-11,-7.641316399076281e-12,6.741009226512995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1183116883039474,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.9366760253906,288.23126220703125,291.3555603027344,288.9134826660156,285.1414489746094,0.0,0.0,0.0,1.0,1.0,1.0,-2.450784150273555e-12,1.0092100766190267e-11,-7.641316399076281e-12,6.741009226512995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1183116883039474,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9251403808594,288.2199401855469,291.3555603027344,288.9134826660156,285.14190673828125,0.0,0.0,0.0,1.0,1.0,1.0,-2.411779109756651e-12,1.1231488829255287e-11,-8.819709719498636e-12,4.423227843025623e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1147765666246414,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9137268066406,288.208740234375,291.3555603027344,288.9134826660156,285.1423645019531,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.1113486364483833,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8914794921875,288.1869506835937,291.3555603027344,288.9134826660156,285.1432800292969,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1046968027949333,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8914794921875,288.1869506835937,291.3555603027344,288.9134826660156,285.1432800292969,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.1046968027949333,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8701477050781,288.16607666015625,291.3555603027344,288.9134826660156,285.14410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0984528809785842,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8701477050781,288.16607666015625,291.3555603027344,288.9134826660156,285.14410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0984528809785842,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8499450683594,288.1462707519531,291.3555603027344,288.9134826660156,285.1448974609375,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0925670191645622,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8499450683594,288.1462707519531,291.3555603027344,288.9134826660156,285.1448974609375,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0925670191645622,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8310241699219,288.12774658203125,291.3555603027344,288.9134826660156,285.1456604003906,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,0.0,60.0,0.087018683552742,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8310241699219,288.12774658203125,291.3555603027344,288.9134826660156,285.1456604003906,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,0.0,60.0,0.087018683552742,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8221435546875,288.1190185546875,291.3555603027344,288.9134826660156,285.1460266113281,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0844083204865455,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8136291503906,288.1106872558594,291.3555603027344,288.9134826660156,285.1463623046875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0818603485822677,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
