time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161220,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.79791259765625,288.0953063964844,291.3555603027344,288.9134826660156,285.1470642089844,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0769106671214103,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.79791259765625,288.0953063964844,291.3555603027344,288.9134826660156,285.1470642089844,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0769106671214103,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7840881347656,288.0817565917969,291.3555908203125,288.9134826660156,285.1476745605469,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0722737833857536,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7840881347656,288.0817565917969,291.3555908203125,288.9134826660156,285.1476745605469,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0722737833857536,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7723388671875,288.0702209472656,291.3555603027344,288.9134826660156,285.1482849121094,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0679166838526725,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7723388671875,288.0702209472656,291.3555603027344,288.9134826660156,285.1482849121094,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0679166838526725,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7628479003906,288.0609436035156,291.3555908203125,288.9134826660156,285.1488647460937,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0638183131814003,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7628479003906,288.0609436035156,291.3555908203125,288.9134826660156,285.1488647460937,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0638183131814003,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.759033203125,288.05718994140625,291.3555908203125,288.9134826660156,285.1491394042969,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0618910305202007,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.7558288574219,288.0540771484375,291.3555908203125,288.9134826660156,285.1493835449219,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0600133910775184,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7514953613281,288.0498352050781,291.3555603027344,288.9134826660156,285.14990234375,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0563810020685195,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7514953613281,288.0498352050781,291.3555603027344,288.9134826660156,285.14990234375,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0563810020685195,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.75,288.0483703613281,291.3555603027344,288.9134826660156,285.150390625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.052965223789215,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.75,288.0483703613281,291.3555603027344,288.9134826660156,285.150390625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.052965223789215,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.7506103515625,288.0489501953125,291.3555603027344,288.9134826660156,285.1508178710937,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0497850403189659,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.7506103515625,288.0489501953125,291.3555603027344,288.9134826660156,285.1508178710937,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0497850403189659,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.75250244140625,288.0508117675781,291.3555603027344,288.9134826660156,285.1512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0468417331576347,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.75250244140625,288.0508117675781,291.3555603027344,288.9134826660156,285.1512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0468417331576347,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.75396728515625,288.05224609375,291.3555603027344,288.9134826660156,285.15142822265625,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0454563498497009,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7558288574219,288.0540466308594,291.3555603027344,288.9134826660156,285.1516418457031,0.0,0.0,0.0,1.0,1.0,1.0,-2.4312815215948858e-12,1.066179436404191e-11,-8.23051262560659e-12,5.582118534769309e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441063642501831,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7606811523437,288.0588073730469,291.3555603027344,288.9134826660156,285.1520080566406,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0414689034223556,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7606811523437,288.0588073730469,291.3555603027344,288.9134826660156,285.1520080566406,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0414689034223556,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7672119140625,288.0652160644531,291.3555603027344,288.9134826660156,285.15234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0390048213303089,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7672119140625,288.0652160644531,291.3555603027344,288.9134826660156,285.15234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0390048213303089,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7713317871094,288.0692443847656,291.3555603027344,288.9134826660156,285.15252685546875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0377967022359371,-0.0,-1.666423724820128e-34,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.77557373046875,288.0733947753906,291.3555603027344,288.9134826660156,285.1526794433594,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0366816185414791,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.78582763671875,288.0834655761719,291.3555603027344,288.9134826660156,285.1529846191406,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0345001816749572,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.78582763671875,288.0834655761719,291.3555603027344,288.9134826660156,285.1529846191406,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0345001816749572,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.791748046875,288.0892639160156,291.3555603027344,288.9134826660156,285.15313720703125,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0334705747663974,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.7981872558594,288.0955505371094,291.3555603027344,288.9134826660156,285.1532897949219,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.032467383891344,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8127136230469,288.1097717285156,291.3555603027344,288.9134826660156,285.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0305209029465913,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8127136230469,288.1097717285156,291.3555603027344,288.9134826660156,285.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0305209029465913,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8295288085937,288.12628173828125,291.3555603027344,288.9134826660156,285.15380859375,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0287119876593351,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.8295288085937,288.12628173828125,291.3555603027344,288.9134826660156,285.15380859375,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0287119876593351,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.84881591796875,288.1451721191406,291.3555603027344,288.9134826660156,285.154052734375,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0270055923610925,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.84881591796875,288.1451721191406,291.3555603027344,288.9134826660156,285.154052734375,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0270055923610925,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8706970214844,288.1665954589844,291.3555603027344,288.9134826660156,285.154296875,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0253965649753808,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8706970214844,288.1665954589844,291.3555603027344,288.9134826660156,285.154296875,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0253965649753808,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.88262939453125,288.17828369140625,291.3555603027344,288.9134826660156,285.1543884277344,0.0,0.0,0.0,1.0,1.0,1.0,-5.702808017482579e-13,-1.953921920094804e-11,2.0109499135334552e-11,-2.0440113143727068e-11,0.0,0.0,0.0,0.0,60.0,0.0246294699609279,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.8952331542969,288.1906433105469,291.3555603027344,288.9134826660156,285.1545104980469,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0238829683512449,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9226379394531,288.2174987792969,291.3555603027344,288.9134826660156,285.1546936035156,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0224376004189252,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
