time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,288.9226379394531,288.2174987792969,291.3555603027344,288.9134826660156,285.1546936035156,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0224376004189252,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.9529724121094,288.2472229003906,291.3555603027344,288.9134826660156,285.1549072265625,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0211020689457654,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.9529724121094,288.2472229003906,291.3555603027344,288.9134826660156,285.1549072265625,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0211020689457654,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.97265625,288.2664794921875,291.3555603027344,288.9134826660156,285.1549987792969,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0203386805951595,-0.0,-2.7465689534014198e-34,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,288.9864196777344,288.27996826171875,291.3555603027344,288.9134826660156,285.15509033203125,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0198297947645187,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.0230407714844,288.3158569335937,291.3555603027344,288.9134826660156,285.1552429199219,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0186335276812315,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.0230407714844,288.3158569335937,291.3555603027344,288.9134826660156,285.1552429199219,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0186335276812315,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.0426025390625,288.33502197265625,291.3555603027344,288.9134826660156,285.15533447265625,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0180751420557498,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.0630187988281,288.35504150390625,291.3555603027344,288.9134826660156,285.1553955078125,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0175248999148607,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.1064758300781,288.3976135253906,291.3555603027344,288.9134826660156,285.1555480957031,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0164745654910802,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.1064758300781,288.3976135253906,291.3555603027344,288.9134826660156,285.1555480957031,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0164745654910802,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.1535339355469,288.4436950683594,291.3555603027344,288.9134826660156,285.1557006835937,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0154899843037128,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.1535339355469,288.4436950683594,291.3555603027344,288.9134826660156,285.1557006835937,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0154899843037128,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.2043151855469,288.4934387207031,291.3555603027344,288.9134826660156,285.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0145476963371038,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.2043151855469,288.4934387207031,291.3555603027344,288.9134826660156,285.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0145476963371038,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.2589111328125,288.5469665527344,291.3555603027344,288.9134826660156,285.15594482421875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0136796692386269,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.2589111328125,288.5469665527344,291.3555603027344,288.9134826660156,285.15594482421875,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0136796692386269,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.2877197265625,288.5751647949219,291.3555603027344,288.9134826660156,285.156005859375,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.013260468840599,-0.0,-7.707141553786494e-44,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.3175354003906,288.6043701171875,291.3555603027344,288.9134826660156,285.15606689453125,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0128531288355588,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.3802490234375,288.6658020019531,291.3555603027344,288.9134826660156,285.1561889648437,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0120821632444858,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.3802490234375,288.6658020019531,291.3555603027344,288.9134826660156,285.1561889648437,0.0,0.0,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0120821632444858,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.4472045898437,288.7314147949219,291.3555603027344,288.9134826660156,285.1562805175781,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0113599691540002,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.4472045898437,288.7314147949219,291.3555603027344,288.9134826660156,285.1562805175781,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0113599691540002,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.4952087402344,288.7784423828125,291.3555603027344,288.9134826660156,285.1563415527344,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0108902137726545,-0.0,-1.7851583543774614e-35,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.5185241699219,288.80126953125,291.3555603027344,288.9134826660156,285.1563720703125,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0106691662222146,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.5943298339844,288.87554931640625,291.3555603027344,288.9134826660156,285.1564636230469,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0100167104974389,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,2.558462068504713e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,2.694188188517854e-13,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,1.9899178333761258e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,2.69418520696188e-13,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.5943298339844,288.87554931640625,291.3555603027344,288.9134826660156,285.1564636230469,0.0,0.0,0.0,1.0,1.0,1.0,-5.507782272796968e-13,-1.896952386837292e-11,1.9520302041442502e-11,-2.159900383547076e-11,0.0,0.0,0.0,0.0,60.0,0.0100167104974389,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,-2.558462068504713e-13,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,-2.694188188517854e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,-1.9899178333761258e-13,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,-2.69418520696188e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,-1.2780020097746814e-12,286.4936218261719,294.1499938964844,289.63397216796875,288.9143981933594,291.3555603027344,288.9134826660156,285.1565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-2.4702865621117898e-12,9.522406300976892e-12,-7.0521197388651036e-12,7.89990035193755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097153447568416,-0.0,-5.066788513209878e-25,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.6747741699219,288.954345703125,291.3555603027344,288.9134826660156,285.15655517578125,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0094150705263018,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.75994873046875,289.0378112792969,291.3555603027344,288.9134826660156,285.1566467285156,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0088379830121994,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0,286.4936218261719,294.1499938964844,289.75994873046875,289.0378112792969,291.3555603027344,288.9134826660156,285.1566467285156,0.0,0.0,0.0,1.0,1.0,1.0,3.602196123851653e-13,7.641902735611161e-12,-8.002122402206435e-12,8.830400820281081e-12,0.0,0.0,0.0,0.0,60.0,0.0088379830121994,-0.0,-0.0,0.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.050000000745058,2.558462068504713e-13,298.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.050000000745058,2.694188188517854e-13,298.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.050000000745058,1.9899178333761258e-13,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.050000000745058,2.69418520696188e-13,298.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.050000000745058,1.2780020097746814e-12,286.4936218261719,290.2820129394531,289.8500061035156,289.12603759765625,291.3555603027344,288.9134826660156,285.1567077636719,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0083011556416749,-0.0,-5.066788513209878e-25,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.050000000745058,2.558462068504713e-13,298.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.050000000745058,2.694188188517854e-13,298.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.050000000745058,1.9899178333761258e-13,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.050000000745058,2.69418520696188e-13,298.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.050000000745058,1.2780020097746814e-12,286.4936218261719,290.2820129394531,289.8500061035156,289.12603759765625,291.3555603027344,288.9134826660156,285.1567077636719,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,3.7972215974867163e-13,8.211597200824539e-12,-8.591319496098482e-12,7.671510128537395e-12,0.0,0.0,0.0,0.0,60.0,0.0083011556416749,-0.0,-5.066788513209878e-25,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.6316710710525513,0.050000000745058,0.040650151669979,298.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6316710710525513,0.050000000745058,0.0428065806627273,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6316710710525513,0.050000000745058,0.0316167958080768,298.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.6316710710525513,0.050000000745058,0.0428065732121467,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.6316710710525513,0.050000000745058,0.2030558288097381,285.44171142578125,290.22418212890625,289.8966369628906,289.1712646484375,294.4433288574219,296.5567321777344,285.31793212890625,1.0,0.1096703112125396,0.0098332483321428,1.0,1.0,1.0,-0.4332393109798431,0.1899760663509369,0.243263229727745,0.0569006837904453,0.0,0.0,0.0,10.30457592010498,60.0,1195.5946044921875,-0.0,12.216485977172852,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.6312854886054993,0.050000000745058,0.0452737286686897,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.6312854886054993,0.050000000745058,0.0476754158735275,298.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.6312854886054993,0.050000000745058,0.0352129004895687,298.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.6312854886054993,0.050000000745058,0.0476754158735275,298.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.6312854886054993,0.050000000745058,0.226151630282402,285.88751220703125,290.1654663085937,289.9440002441406,289.2161865234375,294.7910461425781,298.48748779296875,286.52410888671875,1.0,0.1210441291332244,0.0196664966642856,1.0,1.0,1.0,-0.4823241233825683,0.2107641547918319,0.2715599536895752,0.0658901780843734,0.0,0.0,0.0,12.55190372467041,60.0,2416.6826171875,-0.0,16.680213928222656,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0456810556352138,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0481043495237827,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0355297103524208,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0481043495237827,298.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.2281863242387771,288.0500183105469,290.04547119140625,290.0407409667969,289.30523681640625,294.8323974609375,298.5598449707031,288.4149475097656,1.0,0.1405288279056549,0.0393329933285713,1.0,1.0,1.0,-0.4867408871650696,0.2126528024673462,0.2740880846977234,0.0666766092181205,0.0,0.0,0.0,20.061813354492188,60.0,2337.765380859375,-0.0,23.16564178466797,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0456810556352138,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0481043495237827,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0355297103524208,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.0481043495237827,298.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652404785156,0.5708426237106323,0.050000000745058,0.2281863242387771,288.0500183105469,290.04547119140625,290.0407409667969,289.30523681640625,294.8323974609375,298.5598449707031,288.4149475097656,1.0,0.1405288279056549,0.0393329933285713,1.0,1.0,1.0,-0.4867408871650696,0.2126528024673462,0.2740880846977234,0.0666766092181205,0.0,0.0,0.0,20.061813354492188,60.0,2337.765380859375,-0.0,23.16564178466797,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.549190878868103,0.050000000745058,0.0458182878792285,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.549190878868103,0.050000000745058,0.0482488609850406,298.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.549190878868103,0.050000000745058,0.035636443644762,298.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.549190878868103,0.050000000745058,0.0482488609850406,298.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.549190878868103,0.050000000745058,0.2288718223571777,288.7420654296875,289.9842529296875,290.0901184082031,289.3493347167969,294.8749084472656,298.5976257324219,289.0724182128906,1.0,0.148915022611618,0.0491662435233593,1.0,1.0,1.0,-0.488202840089798,0.2132763415575027,0.2749265134334564,0.0669410154223442,0.0,0.0,0.0,23.717164993286133,60.0,2135.059814453125,-0.0,26.30992126464844,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.5325244665145874,0.050000000745058,0.0459486357867717,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.5325244665145874,0.050000000745058,0.048386126756668,298.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.5325244665145874,0.050000000745058,0.0357378274202346,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.5325244665145874,0.050000000745058,0.048386126756668,298.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.5325244665145874,0.050000000745058,0.2295229434967041,289.3794860839844,289.9222717285156,290.1401062011719,289.3931884765625,294.8946838378906,298.59869384765625,289.68707275390625,1.0,0.15644471347332,0.2389849871397018,1.0,1.0,1.0,-0.4895920753479004,0.2138687372207641,0.2757233381271362,0.0671928077936172,0.0,0.0,0.0,27.203054428100582,60.0,1934.080078125,-0.0,29.32523536682129,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
