time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166020,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0461869239807128,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0486370548605918,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0359231606125831,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0486370548605918,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.2307132333517074,290.5137634277344,289.7960510253906,290.24188232421875,289.47998046875,294.89678955078125,298.5252685546875,290.7702941894531,1.0,0.1692562401294708,0.6186224818229675,1.0,1.0,1.0,-0.4921309053897857,0.2149509042501449,0.2771799862384796,0.0676546096801757,0.0,0.0,0.0,33.5749626159668,60.0,1555.4117431640625,-0.0,34.88037872314453,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0461869239807128,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0486370548605918,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0359231606125831,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.0486370548605918,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.5097416043281555,0.050000000745058,0.2307132333517074,290.5137634277344,289.7960510253906,290.24188232421875,289.47998046875,294.89678955078125,298.5252685546875,290.7702941894531,1.0,0.1692562401294708,0.6186224818229675,1.0,1.0,1.0,-0.4921309053897857,0.2149509042501449,0.2771799862384796,0.0676546096801757,0.0,0.0,0.0,33.5749626159668,60.0,1555.4117431640625,-0.0,34.88037872314453,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.5017566084861755,0.050000000745058,0.0462955795228481,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.5017566084861755,0.050000000745058,0.0487514734268188,298.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.5017566084861755,0.050000000745058,0.036007672548294,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.5017566084861755,0.050000000745058,0.0487514734268188,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.5017566084861755,0.050000000745058,0.2312560081481933,291.0184326171875,289.7304382324219,290.2947998046875,289.52392578125,294.9022216796875,298.49237060546875,291.2502136230469,1.0,0.1747577637434005,0.8127269744873047,1.0,1.0,1.0,-0.4932889342308044,0.215444341301918,0.2778446078300476,0.0678659528493881,0.0,0.0,0.0,36.48052978515625,60.0,1383.0234375,-0.0,37.43214416503906,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.4955994486808777,0.050000000745058,0.0463908091187477,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.4955994486808777,0.050000000745058,0.0488517582416534,298.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.4955994486808777,0.050000000745058,0.0360817424952983,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.4955994486808777,0.050000000745058,0.0488517582416534,298.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.4955994486808777,0.050000000745058,0.2317316979169845,291.45611572265625,289.6670837402344,290.3459167480469,289.5656433105469,294.9129943847656,298.47076416015625,291.6660461425781,1.0,0.1794285625219345,0.998259961605072,1.0,1.0,1.0,-0.4943037629127502,0.2158766537904739,0.2784270942211151,0.0680515095591545,0.0,0.0,0.0,39.0270881652832,60.0,1234.048828125,-0.0,39.67820739746094,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91326904296875,0.4892495274543762,0.050000000745058,0.0464992113411426,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91326904296875,0.4892495274543762,0.050000000745058,0.0489659085869789,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91326904296875,0.4892495274543762,0.050000000745058,0.0361660532653331,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91326904296875,0.4892495274543762,0.050000000745058,0.0489659085869789,298.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91326904296875,0.4892495274543762,0.050000000745058,0.2322731912136078,291.9507751464844,289.5859680175781,290.41131591796875,289.6180725097656,294.82684326171875,298.4534606933594,292.1329345703125,1.0,0.1845946907997131,0.9986906051635742,1.0,0.7525017857551575,1.0,-0.4954589307308197,0.2256887704133987,0.2697701752185821,0.077541597187519,1.0,1.0,0.0,41.927059173583984,60.0,1051.036865234375,-0.0,42.248294830322266,1.0,281.34393310546875,283.6490478515625,293.764892578125,295.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,9.349933464210146e-21,4.674966732105073e-21,4.674966732105073e-21,0.0,0.0,-0.0,3.88502303394489e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.4859151840209961,0.050000000745058,0.0465594232082366,298.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.4859151840209961,0.050000000745058,0.0490293130278587,298.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.4859151840209961,0.050000000745058,0.0362128838896751,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.4859151840209961,0.050000000745058,0.0490293130278587,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.4859151840209961,0.050000000745058,0.2325739562511444,291.5276184082031,289.1657409667969,290.45196533203125,289.650146484375,294.5176696777344,298.44659423828125,289.6372985839844,1.0,0.1874101310968399,0.9989559650421144,1.0,0.6000000238418579,1.0,-0.4961003363132477,0.2537507116794586,0.242349624633789,0.1053234040737152,1.0,1.0,0.0,43.54079818725586,48.0,10441.580078125,-0.0,43.68692779541016,1.0,281.6950988769531,291.1485595703125,294.59490966796875,295.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,1476.25341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1896936595439911,1.0,0.0,0.0,0.7989100813865662,0.7989163994789124,6.720564016404752e-08,4.21619987487793,4.216189384460449,1.0194236892857589e-05,0.0,0.0,-0.0,5540.5849609375,0.0,16.584636688232422,1887.17919921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.4836326837539673,0.050000000745058,0.0466014556586742,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.4836326837539673,0.050000000745058,0.049073576927185,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.4836326837539673,0.050000000745058,0.0362455770373344,298.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.4836326837539673,0.050000000745058,0.049073576927185,298.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.4836326837539673,0.050000000745058,0.2327839285135269,286.5419311523437,289.0728759765625,290.533447265625,289.7132263183594,292.1429138183594,298.4178771972656,286.2283630371094,1.0,0.1890299618244171,0.9994822144508362,1.0,0.2975613176822662,1.0,-0.4965485036373138,0.4206679761409759,0.0758805498480796,0.271380752325058,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68799209594727,48.0,3888.5615234375,-0.0,44.73613739013672,1.0,282.2028503417969,285.8568115234375,294.3378295898437,295.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,15861.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798221886157989,1.0,0.0,0.0,0.11519505828619,0.2157021313905716,2.228960127581558e-09,4.26568078994751,4.265670776367188,9.788007446331903e-06,0.0,0.0,-0.0,746.1451416015625,0.0,7.301815986633301,1895.4039306640625,0.0,448.7480163574219,0.211036667227745,1.0,0.0,3.0,1.0,0.0
18166440,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.4837273955345154,0.050000000745058,0.0465997010469436,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.4837273955345154,0.050000000745058,0.049071729183197,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.4837273955345154,0.050000000745058,0.0362442098557949,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.4837273955345154,0.050000000745058,0.049071729183197,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.4837273955345154,0.050000000745058,0.2327751517295837,286.3463439941406,288.68365478515625,290.5599365234375,289.7334289550781,291.4022216796875,298.40496826171875,286.4779357910156,1.0,0.1888932436704635,0.9996519684791564,1.0,0.2000000029802322,1.0,-0.4965299963951111,0.4601959586143493,0.0363340340554714,0.3107291460037231,5.551115123125783e-17,5.551115123125783e-17,0.0,44.646949768066406,36.0,3261.6806640625,-0.0,44.70664978027344,1.0,282.21343994140625,285.9103698730469,293.8292236328125,294.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,16609.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930677115917206,1.0,0.0,0.0,0.00075036654016,0.2470734566450119,1.4236401120470976e-11,4.265880584716797,4.265871047973633,9.786299415281974e-06,0.0,0.0,-0.0,95.99251556396484,0.0,8.52815055847168,1895.43115234375,0.0,486.1100158691406,0.2112770229578018,1.0,0.0,3.0,1.0,0.0
18166500,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.4849455952644348,0.050000000745058,0.0465772040188312,298.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.4849455952644348,0.050000000745058,0.0490480400621891,298.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.4849455952644348,0.050000000745058,0.0362267158925533,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.4849455952644348,0.050000000745058,0.0490480400621891,298.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.4849455952644348,0.050000000745058,0.2326627820730209,286.809814453125,288.6268615722656,290.61456298828125,289.7746276855469,290.6353759765625,298.3811340332031,287.1196594238281,1.0,0.1877204924821853,1.0,1.0,0.0,1.0,-0.4962887465953827,0.4962862432003021,2.4976425265776925e-06,0.3467034101486206,5.551115123125783e-17,5.551115123125783e-17,0.0,44.05098724365234,36.0,2571.265869140625,-0.0,44.18228149414063,1.0,282.2130126953125,285.91064453125,292.9441833496094,293.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,16483.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612306356430053,1.0,0.0,0.0,1.553194124426227e-05,0.3542138636112213,2.9453601558572533e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.642656884039752e-05,0.0,12.292803764343262,1895.4368896484373,0.0,401.1749267578125,0.2183766365051269,1.0,0.0,3.0,1.0,0.0
18166560,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.4874091744422912,0.050000000745058,0.0465322099626064,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.4874091744422912,0.050000000745058,0.0490006580948829,298.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.4874091744422912,0.050000000745058,0.0361917205154895,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.4874091744422912,0.050000000745058,0.0490006580948829,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.4874091744422912,0.050000000745058,0.2324380278587341,287.41754150390625,288.2215881347656,290.6695861816406,289.81549072265625,290.9262084960937,298.3626708984375,287.7029724121094,1.0,0.1854564249515533,0.9997864961624146,1.0,0.2000000029802322,1.0,-0.4958052635192871,0.4664939045906067,0.0293113589286804,0.3171758353710174,5.551115123125783e-17,5.551115123125783e-17,0.0,42.84330749511719,25.0,2048.095947265625,-0.0,43.1019287109375,1.0,282.21295166015625,285.91064453125,292.359130859375,292.67095947265625,293.1499938964844,293.1499938964844,283.1499938964844,16789.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821978271007538,1.0,0.0,0.0,1.4905850548529996e-05,0.4099054336547851,2.8265914999228723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5769280657405034e-05,0.0,14.60987377166748,1895.4371337890625,0.0,245.4438934326172,0.223196268081665,1.0,0.0,3.0,1.0,0.0
18166620,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.04622583091259,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.0486780256032943,298.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846923828125,0.7786088585853577,0.1793256849050521,0.1198729500174522,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.0486780256032943,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.23090760409832,288.6211853027344,287.7801513671875,290.78076171875,289.8963317871094,294.07440185546875,298.32177734375,288.9277038574219,1.0,0.1800140142440796,0.9993594884872437,1.0,0.6000000238418579,1.0,-0.5932810306549072,0.3122872412204742,0.2809938192367553,0.1419428884983062,5.551115123125783e-17,5.551115123125783e-17,0.0,35.413330078125,25.0,2014.8997802734373,-0.0,47.60929107666016,1.0,282.2128601074219,285.91064453125,291.9525451660156,292.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17312.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1799986064434051,1.0,0.0,0.0,1.5375175280496478e-05,0.4673967957496643,2.915588777352429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5314675187692046e-05,0.0,17.331436157226562,1895.4371337890625,0.0,0.0,0.2295325696468353,1.0,0.0,3.0,1.0,0.0
18166680,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.04622583091259,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.0486780256032943,298.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846923828125,0.7786088585853577,0.1793256849050521,0.1198729500174522,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.0486780256032943,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.5067225098609924,0.050000000745058,0.23090760409832,288.6211853027344,287.7801513671875,290.78076171875,289.8963317871094,294.07440185546875,298.32177734375,288.9277038574219,1.0,0.1800140142440796,0.9993594884872437,1.0,0.6000000238418579,1.0,-0.5932810306549072,0.3122872412204742,0.2809938192367553,0.1419428884983062,5.551115123125783e-17,5.551115123125783e-17,0.0,35.413330078125,25.0,2014.8997802734373,-0.0,47.60929107666016,1.0,282.2128601074219,285.91064453125,291.9525451660156,292.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17312.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1799986064434051,1.0,0.0,0.0,1.5375175280496478e-05,0.4673967957496643,2.915588777352429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5314675187692046e-05,0.0,17.331436157226562,1895.4371337890625,0.0,0.0,0.2295325696468353,1.0,0.0,3.0,1.0,0.0
18166740,298.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5112583637237549,0.050000000745058,0.0461676493287086,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5112583637237549,0.1588792651891708,0.0486167594790458,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.448486328125,0.7988519668579102,0.1796122938394546,0.1259960979223251,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5112583637237549,0.050000000745058,0.0486167594790458,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5112583637237549,0.050000000745058,0.2306169718503952,289.3793334960937,287.7319641113281,290.838134765625,289.93719482421875,294.8684387207031,298.2698974609375,289.6576538085937,1.0,0.1779965758323669,0.9991411566734314,1.0,0.8045156598091125,1.0,-0.6000396609306335,0.269195944070816,0.3308436870574951,0.0977685377001762,0.2646495699882507,0.2646495699882507,0.0,33.91550827026367,25.0,2957.077392578125,-0.0,46.89049911499024,1.0,282.2548217773437,287.3005065917969,291.8330993652344,291.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,15741.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0591416656970977,1.0,0.0,0.0,0.1700876951217651,0.6238531470298767,3.3546667665973473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,573.7425537109375,0.0,22.81447982788086,1895.4371337890625,0.0,0.0,0.2376926094293594,1.0,0.0,3.0,1.0,0.0
18166800,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95367431640625,0.5533555150032043,0.1585851460695266,0.0492509491741657,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.7848635911941528,0.1610205620527267,0.1420471519231796,298.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.8358592391014099,0.1820555329322815,0.1271461248397827,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584350585937,0.5374547243118286,0.050000000745058,0.048341654241085,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584350585937,0.5374547243118286,0.050000000745058,0.2293119877576828,288.7118225097656,287.3599548339844,290.8932800292969,289.9759216308594,295.0389709472656,298.23052978515625,287.7361755371094,1.0,0.1781029105186462,0.9989324808120728,1.0,1.0,1.0,-0.7152866125106812,0.3092748820781708,0.4060117304325104,0.1151301115751266,0.6064411401748657,0.6064411401748657,0.0,27.97211456298828,43.0,11913.5625,-0.0,54.81950378417969,1.0,282.6268310546875,287.962158203125,292.2760009765625,292.98760986328125,293.1499938964844,293.1499938964844,283.1499938964844,9956.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011289831018075,1.0,0.0,0.0,0.9568414092063904,1.0453864336013794,6.109045358471121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.30029296875,0.0,47.64540100097656,1895.4371337890625,0.0,0.0,0.2831351161003113,1.0,0.0,3.0,1.0,0.0
18166860,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.8858950734138489,0.1578443944454193,0.0962687879800796,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.8858950734138489,0.1631069183349609,0.1013756692409515,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8858950734138489,0.1953008025884628,0.0748757272958755,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.970756769180298,0.1437265425920486,0.1304217875003814,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8858950734138489,0.1488913744688034,0.4808824956417084,288.3085632324219,286.9615478515625,291.0069885253906,290.0542297363281,294.6596374511719,298.1853332519531,287.94635009765625,1.0,0.1943215429782867,0.9993594884872437,1.0,0.6000000238418579,1.0,-1.0606409311294556,0.53127521276474,0.5293657183647156,0.2728534042835235,0.935672163963318,0.935672163963318,0.0,14.29521369934082,63.0,13286.7421875,-0.0,93.53418731689452,1.0,282.8596496582031,287.6341857910156,293.02325439453125,293.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,7532.44970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025400161743164,1.0,0.0,0.0,0.9643269181251526,1.0900838375091553,6.205003444392787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.55224609375,0.0,45.310638427734375,1895.4371337890625,0.0,0.0,0.2906324565410614,1.0,0.0,3.0,1.0,0.0
18166920,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.8858950734138489,0.1578443944454193,0.0962687879800796,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.8858950734138489,0.1631069183349609,0.1013756692409515,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8858950734138489,0.1953008025884628,0.0748757272958755,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.970756769180298,0.1437265425920486,0.1304217875003814,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8858950734138489,0.1488913744688034,0.4808824956417084,288.3085632324219,286.9615478515625,291.0069885253906,290.0542297363281,294.6596374511719,298.1853332519531,287.94635009765625,1.0,0.1943215429782867,0.9993594884872437,1.0,0.6000000238418579,1.0,-1.0606409311294556,0.53127521276474,0.5293657183647156,0.2728534042835235,0.935672163963318,0.935672163963318,0.0,14.29521369934082,63.0,13286.7421875,-0.0,93.53418731689452,1.0,282.8596496582031,287.6341857910156,293.02325439453125,293.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,7532.44970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025400161743164,1.0,0.0,0.0,0.9643269181251526,1.0900838375091553,6.205003444392787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.55224609375,0.0,45.310638427734375,1895.4371337890625,0.0,0.0,0.2906324565410614,1.0,0.0,3.0,1.0,0.0
18166980,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.8928222060203552,0.1566663682460785,0.1010350137948989,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54718017578125,0.8928222060203552,0.167197972536087,0.1063947454094886,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.546875,0.8928222060203552,0.2059712558984756,0.0785827934741973,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.9685912728309632,0.1399260610342025,0.1328902691602707,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.9708297848701476,0.1477522999048233,0.6348546147346497,287.54620361328125,286.5852966308594,291.12164306640625,290.1312866210937,291.90155029296875,298.1056823730469,287.3164978027344,1.0,0.2169685065746307,0.9997864961624146,1.0,0.2000000029802322,1.0,-1.1876728534698486,1.072033405303955,0.1156395152211189,0.7848206162452698,0.934496283531189,0.934496283531189,0.0,16.346229553222656,83.0,13733.2373046875,-0.0,136.7806854248047,1.0,283.01873779296875,286.8615417480469,294.0125732421875,294.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,8918.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2276360988616943,1.0,0.0,0.0,1.04130220413208,1.096438765525818,7.235141197270424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.45849609375,0.0,51.91236877441406,1895.4371337890625,0.0,0.0,0.303454041481018,1.0,0.0,3.0,1.0,0.0
18167040,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.8928222060203552,0.1566663682460785,0.1010350137948989,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54718017578125,0.8928222060203552,0.167197972536087,0.1063947454094886,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.546875,0.8928222060203552,0.2059712558984756,0.0785827934741973,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.9685912728309632,0.1399260610342025,0.1328902691602707,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.9708297848701476,0.1477522999048233,0.6348546147346497,287.54620361328125,286.5852966308594,291.12164306640625,290.1312866210937,291.90155029296875,298.1056823730469,287.3164978027344,1.0,0.2169685065746307,0.9997864961624146,1.0,0.2000000029802322,1.0,-1.1876728534698486,1.072033405303955,0.1156395152211189,0.7848206162452698,0.934496283531189,0.934496283531189,0.0,16.346229553222656,83.0,13733.2373046875,-0.0,136.7806854248047,1.0,283.01873779296875,286.8615417480469,294.0125732421875,294.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,8918.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2276360988616943,1.0,0.0,0.0,1.04130220413208,1.096438765525818,7.235141197270424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.45849609375,0.0,51.91236877441406,1895.4371337890625,0.0,0.0,0.303454041481018,1.0,0.0,3.0,1.0,0.0
18167100,297.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.9815029501914978,0.1548098623752594,0.1404737681150436,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.910452961921692,0.1679830998182296,0.1200223043560981,298.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.910452961921692,0.2088019698858261,0.0886481031775474,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.9445557594299316,0.1383850574493408,0.1320673376321792,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.9632025957107544,0.1459575146436691,0.6613646149635315,286.3813171386719,286.5541687011719,291.1792907714844,290.1693115234375,291.1780090332031,298.06231689453125,286.3865661621094,1.0,0.231273204088211,1.0,1.0,0.0,1.0,-1.2635188102722168,1.2635120153427124,6.795406534365611e-06,0.9526075720787048,0.2819299399852752,0.2819299399852752,0.0,18.16286277770996,83.0,10847.05859375,-0.0,167.21109008789062,1.0,283.0765075683594,286.0531921386719,294.30096435546875,295.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,23409.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604694604873657,1.0,0.0,0.0,0.7373166084289551,0.7376225590705872,3.627450340104588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.720947265625,0.0,46.12113952636719,1895.4371337890625,0.0,210.6434783935547,0.2925995290279388,1.0,0.0,3.0,1.0,0.0
18167160,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.9662920236587524,0.1527174115180969,0.1384035050868988,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.9537243843078612,0.1679601967334747,0.1403745710849762,298.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665222167969,0.9206119775772096,0.2103393673896789,0.0945118144154548,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.927854299545288,0.1369369477033615,0.1305653750896453,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.9467535614967346,0.1441258937120437,0.6527354717254639,286.9613037109375,286.2316589355469,291.23712158203125,290.20703125,291.2323608398437,298.0088806152344,286.85382080078125,1.0,0.2473061233758926,1.0,1.0,0.0,1.0,-1.3659905195236206,1.3659889698028564,1.565165462125151e-06,1.0475459098815918,0.944766402244568,0.944766402244568,0.0,20.54272651672364,103.0,15126.7333984375,-0.0,196.2165069580078,1.0,283.1000061035156,286.53057861328125,294.0335693359375,295.0546875,293.1499938964844,293.1499938964844,283.1499938964844,9059.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277103245258331,1.0,0.0,0.0,1.1960808038711548,1.1961214542388916,9.545847490244341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0703125,0.0,66.68751525878906,1895.4371337890625,0.0,327.505859375,0.3272249400615692,1.0,0.0,3.0,1.0,0.0
18167220,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.7855852246284485,0.1466811597347259,0.1340382695198059,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8149620294570923,0.1647514849901199,0.1573236882686615,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.8765584826469421,0.2058572322130203,0.1457845121622085,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.7623472809791565,0.1347802579402923,0.1291377991437912,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.7742113471031189,0.1407559514045715,0.6414884924888611,286.3699951171875,285.9009094238281,291.3532409667969,290.281494140625,291.34869384765625,297.88482666015625,286.3359069824219,1.0,0.2792106866836548,1.0,1.0,0.0,1.0,-1.4426262378692627,1.442624568939209,1.7227738453584609e-06,1.1036033630371094,0.9248450398445128,0.9248450398445128,0.0,37.22503662109375,91.0,16515.787109375,-0.0,263.85302734375,1.0,283.136962890625,285.9925231933594,293.7837219238281,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,11317.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344955325126648,1.0,0.0,0.0,1.4309295415878296,1.4309343099594116,1.366249193779368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.62646484375,0.0,109.34466552734376,1895.4371337890625,0.0,624.8875122070312,0.3792072534561157,1.0,0.0,3.0,1.0,0.0
18167280,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.7855852246284485,0.1466811597347259,0.1340382695198059,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8149620294570923,0.1647514849901199,0.1573236882686615,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.8765584826469421,0.2058572322130203,0.1457845121622085,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.7623472809791565,0.1347802579402923,0.1291377991437912,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.7742113471031189,0.1407559514045715,0.6414884924888611,286.3699951171875,285.9009094238281,291.3532409667969,290.281494140625,291.34869384765625,297.88482666015625,286.3359069824219,1.0,0.2792106866836548,1.0,1.0,0.0,1.0,-1.4426262378692627,1.442624568939209,1.7227738453584609e-06,1.1036033630371094,0.9248450398445128,0.9248450398445128,0.0,37.22503662109375,91.0,16515.787109375,-0.0,263.85302734375,1.0,283.136962890625,285.9925231933594,293.7837219238281,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,11317.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344955325126648,1.0,0.0,0.0,1.4309295415878296,1.4309343099594116,1.366249193779368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.62646484375,0.0,109.34466552734376,1895.4371337890625,0.0,624.8875122070312,0.3792072534561157,1.0,0.0,3.0,1.0,0.0
18167340,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7103015184402466,0.1436089873313903,0.1311787068843841,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.7377794981002808,0.1624356210231781,0.1557843685150146,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.792705774307251,0.2025531083345413,0.1430222690105438,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.6912277340888977,0.1329583823680877,0.127893790602684,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.7000038623809814,0.1375272125005722,0.6285894513130188,285.9172058105469,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7655029296875,285.9017639160156,1.0,0.2964258790016174,1.0,1.0,0.0,1.0,-1.4239726066589355,1.4239709377288818,1.686546625023766e-06,1.0930267572402954,0.9802867770195008,0.9802867770195008,0.0,54.82255554199219,79.0,17834.359375,-0.0,297.4989013671875,1.0,283.1475830078125,285.54248046875,293.5804748535156,294.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,11357.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783422589302063,1.0,0.0,0.0,1.7972078323364258,1.797214150428772,2.155212115440009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.970703125,0.0,192.7100067138672,1895.4371337890625,0.0,815.2584838867188,0.455123096704483,1.0,0.0,3.0,1.0,0.0
18167400,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7103015184402466,0.1436089873313903,0.1311787068843841,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.7377794981002808,0.1624356210231781,0.1557843685150146,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.792705774307251,0.2025531083345413,0.1430222690105438,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.6912277340888977,0.1329583823680877,0.127893790602684,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.7000038623809814,0.1375272125005722,0.6285894513130188,285.9172058105469,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7655029296875,285.9017639160156,1.0,0.2964258790016174,1.0,1.0,0.0,1.0,-1.4239726066589355,1.4239709377288818,1.686546625023766e-06,1.0930267572402954,0.9802867770195008,0.9802867770195008,0.0,54.82255554199219,79.0,17834.359375,-0.0,297.4989013671875,1.0,283.1475830078125,285.54248046875,293.5804748535156,294.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,11357.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783422589302063,1.0,0.0,0.0,1.7972078323364258,1.797214150428772,2.155212115440009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.970703125,0.0,192.7100067138672,1895.4371337890625,0.0,815.2584838867188,0.455123096704483,1.0,0.0,3.0,1.0,0.0
18167460,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.6875528693199158,0.1427637189626693,0.1303236484527588,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.7177032828330994,0.1619411408901214,0.1552674770355224,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7700991034507751,0.2030242532491684,0.1431013345718383,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.6693844199180603,0.1321859508752823,0.1272444278001785,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.6762612462043762,0.1358972936868667,0.6213657855987549,285.7054748535156,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69366455078125,285.6890869140625,1.0,0.3032231032848358,1.0,1.0,0.0,1.0,-1.4129639863967896,1.4129623174667358,1.662839281380002e-06,1.084187626838684,0.9844781756401062,0.9844781756401062,0.0,62.18413543701172,79.0,18742.35546875,-0.0,310.38336181640625,1.0,283.1495361328125,285.3131103515625,293.4963684082031,294.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,10048.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881069898605347,1.0,0.0,0.0,2.0931081771850586,2.09311580657959,2.9233225973257504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.93310546875,0.0,281.4449462890625,1895.4371337890625,0.0,864.7301025390625,0.5193156599998474,1.0,0.0,3.0,1.0,0.0
18167520,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.6853840947151184,0.14271841943264,0.1302617937326431,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.7157562971115112,0.1619534939527511,0.1552609950304031,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7681950330734253,0.2032743841409683,0.1432464271783828,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.6672942042350769,0.132117748260498,0.1271736621856689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.6738612055778503,0.1356792896986007,0.6203292608261108,285.6768493652344,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.68182373046875,285.662353515625,1.0,0.3039169013500213,1.0,1.0,0.0,1.0,-1.4117262363433838,1.41172456741333,1.660185603213904e-06,1.0831918716430664,0.9815376400947572,0.9815376400947572,0.0,62.97623443603516,67.0,18845.134765625,-0.0,311.7329406738281,1.0,283.149658203125,285.2840270996094,293.4900817871094,294.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,10464.8349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588646411895752,1.0,0.0,0.0,2.130911111831665,2.1309189796447754,3.029870754289732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.43701171875,0.0,297.1885986328125,1895.4371337890625,0.0,867.5438842773438,0.5314502120018005,1.0,0.0,3.0,1.0,0.0
18167580,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.681586503982544,0.1427844613790512,0.1302305161952972,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.7123683094978333,0.1622026115655899,0.155409961938858,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.7654623985290527,0.2043762058019638,0.1439213007688522,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.6635312438011169,0.1320560574531555,0.1270576119422912,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.6691690683364868,0.1351375430822372,0.6175383925437927,285.5911560058594,285.550048828125,291.6498107910156,290.46484375,291.6451721191406,297.64654541015625,285.5794677734375,1.0,0.3051105737686157,1.0,1.0,0.0,1.0,-1.409185767173767,1.4091840982437134,1.65473943525285e-06,1.0811396837234497,0.9616028070449828,0.9616028070449828,0.0,64.45791625976562,67.0,19210.271484375,-0.0,314.1494140625,1.0,283.14990234375,285.1914367675781,293.4888000488281,294.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,12127.9638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891880989074707,1.0,0.0,0.0,2.2654836177825928,2.2654924392700195,3.424642329719063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.7861328125,0.0,358.5154724121094,1895.4371337890625,0.0,870.3786010742188,0.5617532134056091,1.0,0.0,3.0,1.0,0.0
18167640,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.6818833351135254,0.1430581957101822,0.1303808689117431,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.7128471732139587,0.1626261323690414,0.1557122021913528,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7667884826660156,0.2055502235889434,0.1446599215269088,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.6636133790016174,0.1321830153465271,0.1270941346883773,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.6685815453529358,0.1348849087953567,0.6159467101097107,285.54168701171875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6214294433594,285.5343017578125,1.0,0.3049040734767914,1.0,1.0,0.0,1.0,-1.4087474346160889,1.4087457656860352,1.6537882174816332e-06,1.0807726383209229,0.9433757662773132,0.9433757662773132,0.0,64.44284057617188,55.0,19445.947265625,-0.0,313.9165344238281,1.0,283.14996337890625,285.1402282714844,293.5050354003906,294.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,13449.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889286994934082,1.0,0.0,0.0,2.346929788589477,2.3469393253326416,3.67530617495504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.9755859375,0.0,400.6767272949219,1895.4371337890625,0.0,869.0200805664062,0.5849721431732178,1.0,0.0,3.0,1.0,0.0
18167700,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.6851285696029663,0.1435292214155197,0.1306826323270797,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.7161393761634827,0.1632598042488098,0.1561834514141082,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7712652087211609,0.2070028930902481,0.1455782651901245,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.6664422154426575,0.1324728280305862,0.1272507309913635,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.6707669496536255,0.1347875148057937,0.6148923635482788,285.5009765625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5980529785156,285.4950561523437,1.0,0.303655207157135,1.0,1.0,0.0,1.0,-1.409698724746704,1.4096970558166504,1.6558007018829812e-06,1.0815160274505615,0.9220283627510072,0.9220283627510072,0.0,63.3593635559082,55.0,19720.16796875,-0.0,311.7452392578125,1.0,283.1499938964844,285.0926513671875,293.53521728515625,294.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,15066.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889247059822083,1.0,0.0,0.0,2.435621976852417,2.435632467269897,3.958340641929681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.51806640625,0.0,450.7440490722656,1895.4371337890625,0.0,868.9992065429688,0.6046057343482971,1.0,0.0,3.0,1.0,0.0
18167760,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6909863948822021,0.1441348791122436,0.1310895830392837,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7217382788658142,0.1640308648347854,0.1567669212818145,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.7785118222236633,0.208584114909172,0.1465766131877899,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.6717731952667236,0.1328865140676498,0.1275031864643097,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.6755083203315735,0.1348368525505066,0.6144040822982788,285.4768371582031,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5779724121094,285.4740905761719,1.0,0.3015385568141937,1.0,1.0,0.0,1.0,-1.411802053451538,1.4118003845214844,1.660277462178783e-06,1.083181381225586,0.905644714832306,0.905644714832306,0.0,61.3878059387207,43.0,19929.3046875,-0.0,307.95184326171875,1.0,283.1499938964844,285.0658569335937,293.5714111328125,294.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,16401.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589496374130249,1.0,0.0,0.0,2.491497039794922,2.4915080070495605,4.142038108057023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.6259765625,0.0,485.7286682128906,1895.4371337890625,0.0,871.9955444335938,0.6219381093978882,1.0,0.0,3.0,1.0,0.0
18167820,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7097630500793457,0.1456262171268463,0.1321205347776413,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7391194105148315,0.1658621728420257,0.1581701189279556,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.800833523273468,0.2119965106248855,0.1487240642309188,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.6895477175712585,0.1339829415082931,0.1282183229923248,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.692152738571167,0.1352563500404358,0.6146833896636963,285.4521789550781,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5451354980469,285.4518737792969,1.0,0.2953197360038757,1.0,1.0,0.0,1.0,-1.4184945821762085,1.4184929132461548,1.6745955235819563e-06,1.0885009765625,0.8857141137123108,0.8857141137123108,0.0,55.48931884765625,31.0,20365.142578125,-0.0,296.70623779296875,1.0,283.1499938964844,285.0304260253906,293.65045166015625,295.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18720.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927011966705322,1.0,0.0,0.0,2.590450048446656,2.590462207794189,4.4775845253752777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.53173828125,0.0,551.1875,1895.4371337890625,0.0,888.9735107421875,0.6416512131690979,1.0,0.0,3.0,1.0,0.0
