time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167880,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7097630500793457,0.1456262171268463,0.1321205347776413,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7391194105148315,0.1658621728420257,0.1581701189279556,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.800833523273468,0.2119965106248855,0.1487240642309188,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.6895477175712585,0.1339829415082931,0.1282183229923248,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.692152738571167,0.1352563500404358,0.6146833896636963,285.4521789550781,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5451354980469,285.4518737792969,1.0,0.2953197360038757,1.0,1.0,0.0,1.0,-1.4184945821762085,1.4184929132461548,1.6745955235819563e-06,1.0885009765625,0.8857141137123108,0.8857141137123108,0.0,55.48931884765625,31.0,20365.142578125,-0.0,296.70623779296875,1.0,283.1499938964844,285.0304260253906,293.65045166015625,295.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18720.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927011966705322,1.0,0.0,0.0,2.590450048446656,2.590462207794189,4.4775845253752777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.53173828125,0.0,551.1875,1895.4371337890625,0.0,888.9735107421875,0.6416512131690979,1.0,0.0,3.0,1.0,0.0
18167940,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7362139225006104,0.1473807692527771,0.1333449929952621,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7674517631530762,0.1679617315530777,0.1597842276096344,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8327406048774719,0.2156250327825546,0.1509896665811538,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7172761559486389,0.1353383362293243,0.1291312575340271,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7186206579208374,0.1359824389219284,0.6161447763442993,285.4643859863281,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51953125,285.46502685546875,1.0,0.2870769798755646,1.0,1.0,0.0,1.0,-1.4274712800979614,1.4274694919586182,1.693936269475671e-06,1.0956450700759888,0.906624436378479,0.906624436378479,0.0,47.733665466308594,25.0,20736.693359375,-0.0,281.8242492675781,1.0,283.1499938964844,285.0323791503906,293.7237243652344,295.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18613.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972411632537842,1.0,0.0,0.0,2.634161233901977,2.634173631668091,4.629968657354766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.0810546875,0.0,575.547119140625,1895.4371337890625,0.0,913.5548706054688,0.6570107936859131,1.0,0.0,3.0,1.0,0.0
18168000,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7362139225006104,0.1473807692527771,0.1333449929952621,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7674517631530762,0.1679617315530777,0.1597842276096344,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8327406048774719,0.2156250327825546,0.1509896665811538,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7172761559486389,0.1353383362293243,0.1291312575340271,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7186206579208374,0.1359824389219284,0.6161447763442993,285.4643859863281,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51953125,285.46502685546875,1.0,0.2870769798755646,1.0,1.0,0.0,1.0,-1.4274712800979614,1.4274694919586182,1.693936269475671e-06,1.0956450700759888,0.906624436378479,0.906624436378479,0.0,47.733665466308594,25.0,20736.693359375,-0.0,281.8242492675781,1.0,283.1499938964844,285.0323791503906,293.7237243652344,295.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18613.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972411632537842,1.0,0.0,0.0,2.634161233901977,2.634173631668091,4.629968657354766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.0810546875,0.0,575.547119140625,1895.4371337890625,0.0,913.5548706054688,0.6570107936859131,1.0,0.0,3.0,1.0,0.0
18168060,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7553888559341431,0.1485017091035843,0.1341714560985565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.7890446186065674,0.1693014502525329,0.1608576774597168,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8553896546363831,0.2178597152233123,0.1524145454168319,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7353506088256836,0.1362308859825134,0.129779651761055,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7360621094703674,0.1365048885345459,0.6175459027290344,285.46002197265625,285.43634033203125,292.12353515625,290.7414245605469,292.1190185546875,297.50634765625,285.4593200683594,1.0,0.2824755609035492,1.0,1.0,0.0,1.0,-1.4339228868484497,1.433921217918396,1.7079272538467194e-06,1.100780010223389,0.92279452085495,0.92279452085495,0.0,43.19735336303711,25.0,21046.529296875,-0.0,273.5385437011719,1.0,283.1499938964844,285.0165405273437,293.7687683105469,295.2044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18813.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008306741714478,1.0,0.0,0.0,2.6979730129241943,2.697986125946045,4.857005251324154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.0595703125,0.0,614.4547729492188,1895.4371337890625,0.0,933.4354858398438,0.6690294146537781,1.0,0.0,3.0,1.0,0.0
18168120,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.7695581316947937,0.1492161154747009,0.1347061842679977,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8044919371604919,0.1701560467481613,0.1615528762340545,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8720484972000122,0.2192695885896682,0.1533200591802597,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7482603192329407,0.1368052810430526,0.1302079409360885,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.748596727848053,0.1368449479341507,0.6185217499732971,285.4574584960937,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4984436035156,285.4570007324219,1.0,0.2796241343021393,1.0,1.0,0.0,1.0,-1.4381718635559082,1.4381701946258545,1.7171848867292283e-06,1.1041638851165771,0.9359052777290344,0.9359052777290344,0.0,40.42311096191406,25.0,21228.734375,-0.0,268.5604858398437,1.0,283.1499938964844,285.0085754394531,293.79656982421875,295.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18820.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033332347869873,1.0,0.0,0.0,2.7327771186828613,2.732790231704712,4.983124881619005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.76806640625,0.0,635.8460083007812,1895.4371337890625,0.0,947.519287109375,0.6798695921897888,1.0,0.0,3.0,1.0,0.0
18168180,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.8037346005439758,0.1510112434625625,0.1361270397901535,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8379362225532532,0.1723022013902664,0.1633831113576889,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.9127748608589172,0.2227849662303924,0.1556385457515716,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.7800657749176025,0.1382547914981842,0.1313733160495758,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.7792879939079285,0.1376940459012985,0.6213564872741699,285.4418029785156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4794311523437,285.4407958984375,1.0,0.274893045425415,1.0,1.0,0.0,1.0,-1.449659824371338,1.4496581554412842,1.7423744793632068e-06,1.1133087873458862,0.9695075750350952,0.9695075750350952,0.0,35.2353630065918,25.0,21755.533203125,-0.0,260.6511535644531,1.0,283.1499938964844,284.9753723144531,293.8660583496094,295.3461608886719,293.1499938964844,293.1499938964844,283.1499938964844,19311.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610448956489563,1.0,0.0,0.0,2.852392196655273,2.8524062633514404,5.428899498838291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.45458984375,0.0,716.0712280273438,1895.4371337890625,0.0,988.525634765625,0.7078396677970886,1.0,0.0,3.0,1.0,0.0
18168240,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.8037346005439758,0.1510112434625625,0.1361270397901535,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8379362225532532,0.1723022013902664,0.1633831113576889,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.9127748608589172,0.2227849662303924,0.1556385457515716,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.7800657749176025,0.1382547914981842,0.1313733160495758,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.7792879939079285,0.1376940459012985,0.6213564872741699,285.4418029785156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4794311523437,285.4407958984375,1.0,0.274893045425415,1.0,1.0,0.0,1.0,-1.449659824371338,1.4496581554412842,1.7423744793632068e-06,1.1133087873458862,0.9695075750350952,0.9695075750350952,0.0,35.2353630065918,25.0,21755.533203125,-0.0,260.6511535644531,1.0,283.1499938964844,284.9753723144531,293.8660583496094,295.3461608886719,293.1499938964844,293.1499938964844,283.1499938964844,19311.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610448956489563,1.0,0.0,0.0,2.852392196655273,2.8524062633514404,5.428899498838291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.45458984375,0.0,716.0712280273438,1895.4371337890625,0.0,988.525634765625,0.7078396677970886,1.0,0.0,3.0,1.0,0.0
18168300,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.8195928931236267,0.1518830806016922,0.1368388086557388,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8541791439056396,0.1733414083719253,0.1642932891845703,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.9348655343055724,0.2244823575019836,0.1567752510309219,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7960076928138733,0.1389574110507965,0.1319619864225387,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7946202754974365,0.1380945295095443,0.6227977871894836,285.43072509765625,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47039794921875,285.4288330078125,1.0,0.2731857597827911,1.0,1.0,0.0,1.0,-1.4554080963134766,1.4554064273834229,1.755069774844742e-06,1.1178854703903198,0.9864469170570374,0.9864469170570374,0.0,33.2191047668457,25.0,22040.876953125,-0.0,258.0774230957031,1.0,283.1499938964844,284.9538269042969,293.899658203125,295.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,19772.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142272353172302,1.0,0.0,0.0,2.925509691238404,2.9255247116088867,5.71079340261349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.5966796875,0.0,769.3129272460938,1895.4371337890625,0.0,1010.8668823242188,0.7223172187805176,1.0,0.0,3.0,1.0,0.0
18168360,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8340734243392944,0.1527349352836609,0.1375443637371063,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.8703070282936096,0.1743518859148025,0.1651897728443145,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.9554795622825624,0.2261331975460052,0.1578886359930038,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8111430406570435,0.1396399438381195,0.1325453221797943,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8092150688171387,0.1384721994400024,0.6242035627365112,285.4220275878906,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.461669921875,285.4208679199219,1.0,0.271873265504837,1.0,1.0,0.0,1.0,-1.461055874824524,1.4610540866851809,1.7676010202194448e-06,1.122381567955017,1.0,1.0,0.0,31.53570938110352,25.0,22287.755859375,-0.0,256.2662048339844,1.0,283.1499938964844,284.93804931640625,293.9316101074219,295.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20107.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179818511009216,1.0,0.0,0.0,2.9831042289733887,2.983119487762451,5.937862965765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.4404296875,0.0,812.89306640625,1895.4371337890625,0.0,1033.4512939453125,0.7386257648468018,1.0,0.0,3.0,1.0,0.0
18168420,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8626770973205566,0.1543995887041092,0.1389426589012146,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9022198915481568,0.1763046830892563,0.1669439226388931,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.988836407661438,0.2293263226747512,0.1600570678710937,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8379602432250977,0.140957161784172,0.1336930990219116,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8349321484565735,0.139171227812767,0.6268900036811829,285.40753173828125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4449768066406,285.40728759765625,1.0,0.2700725495815277,1.0,1.0,0.0,1.0,-1.4720466136932373,1.472044825553894,1.7921516928254275e-06,1.131128430366516,1.0,1.0,0.0,28.865886688232425,25.0,22776.53125,-0.0,254.2130279541016,1.0,283.1499938964844,284.9088134765625,293.9926147460937,295.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,21625.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252591013908386,1.0,0.0,0.0,3.097445249557495,3.097461700439453,6.401777454811963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.6904296875,0.0,909.6566772460938,1895.4371337890625,0.0,1078.2894287109375,0.7663854956626892,1.0,0.0,3.0,1.0,0.0
18168480,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8626770973205566,0.1543995887041092,0.1389426589012146,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9022198915481568,0.1763046830892563,0.1669439226388931,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.988836407661438,0.2293263226747512,0.1600570678710937,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8379602432250977,0.140957161784172,0.1336930990219116,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8349321484565735,0.139171227812767,0.6268900036811829,285.40753173828125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4449768066406,285.40728759765625,1.0,0.2700725495815277,1.0,1.0,0.0,1.0,-1.4720466136932373,1.472044825553894,1.7921516928254275e-06,1.131128430366516,1.0,1.0,0.0,28.865886688232425,25.0,22776.53125,-0.0,254.2130279541016,1.0,283.1499938964844,284.9088134765625,293.9926147460937,295.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,21625.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252591013908386,1.0,0.0,0.0,3.097445249557495,3.097461700439453,6.401777454811963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.6904296875,0.0,909.6566772460938,1895.4371337890625,0.0,1078.2894287109375,0.7663854956626892,1.0,0.0,3.0,1.0,0.0
18168540,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8762291073799133,0.1560059785842895,0.1403649002313614,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.917798399925232,0.1781539469957351,0.1686806827783584,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9854625463485718,0.2334381639957428,0.1524479389190673,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8500061631202698,0.142197385430336,0.1348489820957183,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.8456875681877136,0.1397905051708221,0.6295797228813171,285.3942565917969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335632324219,285.3929138183594,1.0,0.2687874734401703,1.0,1.0,0.0,1.0,-1.4715526103973389,1.4715508222579956,1.7912187786350842e-06,1.1309044361114502,1.0,1.0,0.0,27.89985656738281,25.0,23124.65234375,-0.0,251.5467071533203,1.0,283.1499938964844,284.8805236816406,294.0492248535156,295.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,23049.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316255331039429,1.0,0.0,0.0,3.197794437408448,3.197812080383301,6.823299258940096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.001953125,0.0,1000.9644775390624,1895.4371337890625,0.0,1118.6416015625,0.7909057140350342,1.0,0.0,3.0,1.0,0.0
18168600,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8762291073799133,0.1560059785842895,0.1403649002313614,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.917798399925232,0.1781539469957351,0.1686806827783584,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9854625463485718,0.2334381639957428,0.1524479389190673,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8500061631202698,0.142197385430336,0.1348489820957183,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.8456875681877136,0.1397905051708221,0.6295797228813171,285.3942565917969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335632324219,285.3929138183594,1.0,0.2687874734401703,1.0,1.0,0.0,1.0,-1.4715526103973389,1.4715508222579956,1.7912187786350842e-06,1.1309044361114502,1.0,1.0,0.0,27.89985656738281,25.0,23124.65234375,-0.0,251.5467071533203,1.0,283.1499938964844,284.8805236816406,294.0492248535156,295.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,23049.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316255331039429,1.0,0.0,0.0,3.197794437408448,3.197812080383301,6.823299258940096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.001953125,0.0,1000.9644775390624,1895.4371337890625,0.0,1118.6416015625,0.7909057140350342,1.0,0.0,3.0,1.0,0.0
18168660,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8874050378799438,0.1574333906173706,0.1416291445493698,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.931150496006012,0.1797702610492706,0.1701988726854324,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.9813940525054932,0.2390358597040176,0.1460860669612884,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8599370121955872,0.1432763189077377,0.1358546465635299,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8544283509254456,0.1403386741876602,0.6319109201431274,285.37872314453125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4334411621094,285.3780822753906,1.0,0.2678626477718353,1.0,1.0,0.0,1.0,-1.4710371494293213,1.471035361289978,1.7899567410495365e-06,1.1303918361663818,1.0,1.0,0.0,27.187971115112305,25.0,23409.162109375,-0.0,249.5873107910156,1.0,283.1499938964844,284.85498046875,294.0972900390625,295.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,24309.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360304951667786,1.0,0.0,0.0,3.2840373516082764,3.2840559482574463,7.196304068202153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.814453125,0.0,1084.1551513671875,1895.4371337890625,0.0,1147.1610107421875,0.809033989906311,1.0,0.0,3.0,1.0,0.0
18168720,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.8883559107780457,0.1575564593076706,0.1417377740144729,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.9322803020477296,0.1799080371856689,0.1703280210494995,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.9810286164283752,0.2395598441362381,0.1455571800470352,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.8607848286628723,0.1433681696653366,0.1359400749206543,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8551748991012573,0.1403865963220596,0.6321139931678772,285.3780822753906,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43365478515625,285.3775634765625,1.0,0.2677923440933227,1.0,1.0,0.0,1.0,-1.4710334539413452,1.471031665802002,1.789947987163032e-06,1.1303884983062744,1.0,1.0,0.0,27.1311149597168,28.0,23431.244140625,-0.0,249.4435272216797,1.0,283.1499938964844,284.8536682128906,294.10137939453125,295.69073486328125,293.1499938964844,293.1499938964844,283.1499938964844,24389.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363466382026672,1.0,0.0,0.0,3.289486885070801,3.2895054817199707,7.220206725833123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.875,0.0,1089.5611572265625,1895.4371337890625,0.0,1149.22607421875,0.8133363723754883,1.0,0.0,3.0,1.0,0.0
18168780,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8946146965026855,0.1590915471315384,0.1431064158678054,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.939580500125885,0.1815994083881378,0.1719278544187545,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.9792981147766112,0.2457796782255172,0.1431330144405365,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8661272525787354,0.1444965004920959,0.1370044499635696,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8593889474868774,0.1409841328859329,0.6347476840019226,285.3719787597656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4350280761719,285.3722839355469,1.0,0.2684052288532257,1.0,1.0,0.0,1.0,-1.4761213064193726,1.4761195182800293,1.8013288354268298e-06,1.1343897581100464,1.0,1.0,0.0,26.965068817138672,31.0,23793.515625,-0.0,251.1529235839844,1.0,283.1499938964844,284.83612060546875,294.1557006835937,295.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,25655.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400192379951477,1.0,0.0,0.0,3.373767137527466,3.373786687850952,7.594925364173832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.51806640625,0.0,1175.4727783203125,1895.4371337890625,0.0,1173.3995361328125,0.8339787125587463,1.0,0.0,3.0,1.0,0.0
18168840,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8946146965026855,0.1590915471315384,0.1431064158678054,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.939580500125885,0.1815994083881378,0.1719278544187545,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.9792981147766112,0.2457796782255172,0.1431330144405365,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8661272525787354,0.1444965004920959,0.1370044499635696,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8593889474868774,0.1409841328859329,0.6347476840019226,285.3719787597656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4350280761719,285.3722839355469,1.0,0.2684052288532257,1.0,1.0,0.0,1.0,-1.4761213064193726,1.4761195182800293,1.8013288354268298e-06,1.1343897581100464,1.0,1.0,0.0,26.965068817138672,31.0,23793.515625,-0.0,251.1529235839844,1.0,283.1499938964844,284.83612060546875,294.1557006835937,295.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,25655.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400192379951477,1.0,0.0,0.0,3.373767137527466,3.373786687850952,7.594925364173832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.51806640625,0.0,1175.4727783203125,1895.4371337890625,0.0,1173.3995361328125,0.8339787125587463,1.0,0.0,3.0,1.0,0.0
18168900,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.8955944776535034,0.1598599851131439,0.1437972635030746,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9406425356864928,0.1824282109737396,0.1727177053689956,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9795634746551514,0.2485156059265136,0.1434963345527649,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.8667689561843872,0.1450504213571548,0.1375328451395034,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.8595163226127625,0.1412726193666458,0.6360694169998169,285.3711242675781,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.433837890625,285.37115478515625,1.0,0.269196480512619,1.0,1.0,0.0,1.0,-1.480554461479187,1.4805526733398438,1.8113096302840857e-06,1.1379010677337646,1.0,1.0,0.0,27.08407974243164,31.0,24010.130859375,-0.0,253.31466674804688,1.0,283.1499938964844,284.8277282714844,294.1848449707031,295.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,26393.93359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419007182121277,1.0,0.0,0.0,3.421968698501587,3.4219889640808105,7.813495699338091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.21484375,0.0,1226.57861328125,1895.4371337890625,0.0,1185.910888671875,0.8429955244064331,1.0,0.0,3.0,1.0,0.0
18168960,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8952078223228455,0.160629540681839,0.1444923877716064,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.9400823712348938,0.1832455843687057,0.1735002249479293,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9805364608764648,0.2509137392044067,0.1448540687561035,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.8661148548126221,0.1455980688333511,0.1380587518215179,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8583692312240601,0.1415460705757141,0.6373531818389893,285.37432861328125,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43096923828125,285.3752136230469,1.0,0.2702974677085876,1.0,1.0,0.0,1.0,-1.486130714416504,1.4861289262771606,1.8239194332636544e-06,1.1423219442367554,1.0,1.0,0.0,27.33017349243164,34.0,24210.22265625,-0.0,256.2940368652344,1.0,283.1499938964844,284.82598876953125,294.21441650390625,295.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,26871.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643894612789154,1.0,0.0,0.0,3.452765226364136,3.4527857303619385,7.954765806061914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.44873046875,0.0,1259.9940185546875,1895.4371337890625,0.0,1199.2633056640625,0.8533461093902588,1.0,0.0,3.0,1.0,0.0
18169020,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8911972045898438,0.162167951464653,0.1458935141563415,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.93508118391037,0.1848474740982055,0.1750456243753433,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9839436411857604,0.2547307014465332,0.1499618887901306,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8617604970932007,0.1466760635375976,0.1391050070524215,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8530700206756592,0.1420379281044006,0.6397497057914734,285.382568359375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4205017089844,285.3838806152344,1.0,0.2732366621494293,1.0,1.0,0.0,1.0,-1.4999310970306396,1.4999291896820068,1.85537635388755e-06,1.1532679796218872,1.0,1.0,0.0,28.13921165466309,37.0,24670.896484375,-0.0,264.2666931152344,1.0,283.1499938964844,284.821044921875,294.2748413085937,295.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,28057.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648476243019104,1.0,0.0,0.0,3.5281577110290527,3.528179168701172,8.305949563691684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.4599609375,0.0,1344.34716796875,1895.4371337890625,0.0,1230.302490234375,0.8718411326408386,1.0,0.0,3.0,1.0,0.0
18169080,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8911972045898438,0.162167951464653,0.1458935141563415,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.93508118391037,0.1848474740982055,0.1750456243753433,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9839436411857604,0.2547307014465332,0.1499618887901306,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8617604970932007,0.1466760635375976,0.1391050070524215,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8530700206756592,0.1420379281044006,0.6397497057914734,285.382568359375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4205017089844,285.3838806152344,1.0,0.2732366621494293,1.0,1.0,0.0,1.0,-1.4999310970306396,1.4999291896820068,1.85537635388755e-06,1.1532679796218872,1.0,1.0,0.0,28.13921165466309,37.0,24670.896484375,-0.0,264.2666931152344,1.0,283.1499938964844,284.821044921875,294.2748413085937,295.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,28057.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648476243019104,1.0,0.0,0.0,3.5281577110290527,3.528179168701172,8.305949563691684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.4599609375,0.0,1344.34716796875,1895.4371337890625,0.0,1230.302490234375,0.8718411326408386,1.0,0.0,3.0,1.0,0.0
18169140,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8835482001304626,0.1637014150619506,0.1473042517900467,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.925605833530426,0.1864020377397537,0.1765604764223098,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9884681105613708,0.2571626603603363,0.1578503251075744,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8540592789649963,0.1477297246456146,0.1401420086622238,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.844465434551239,0.1424393355846405,0.6418236494064331,285.3953552246094,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40411376953125,285.39697265625,1.0,0.2770364880561828,1.0,1.0,0.0,1.0,-1.516646146774292,1.5166442394256592,1.893946773634525e-06,1.166527271270752,1.0,1.0,0.0,29.35076713562012,40.0,25167.041015625,-0.0,274.7033386230469,1.0,283.1499938964844,284.8201904296875,294.33477783203125,296.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,29220.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537725329399109,1.0,0.0,0.0,3.60052490234375,3.600547313690185,8.65017568685289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6162109375,0.0,1428.77880859375,1895.4371337890625,0.0,1266.7947998046875,0.8896028995513916,1.0,0.0,3.0,1.0,0.0
18169200,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8835482001304626,0.1637014150619506,0.1473042517900467,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.925605833530426,0.1864020377397537,0.1765604764223098,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9884681105613708,0.2571626603603363,0.1578503251075744,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8540592789649963,0.1477297246456146,0.1401420086622238,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.844465434551239,0.1424393355846405,0.6418236494064331,285.3953552246094,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40411376953125,285.39697265625,1.0,0.2770364880561828,1.0,1.0,0.0,1.0,-1.516646146774292,1.5166442394256592,1.893946773634525e-06,1.166527271270752,1.0,1.0,0.0,29.35076713562012,40.0,25167.041015625,-0.0,274.7033386230469,1.0,283.1499938964844,284.8201904296875,294.33477783203125,296.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,29220.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537725329399109,1.0,0.0,0.0,3.60052490234375,3.600547313690185,8.65017568685289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6162109375,0.0,1428.77880859375,1895.4371337890625,0.0,1266.7947998046875,0.8896028995513916,1.0,0.0,3.0,1.0,0.0
18169260,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8733062744140625,0.1652248203754425,0.1487192511558532,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.9130269289016724,0.1879068911075592,0.1780416965484619,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9930169582366944,0.2582449316978454,0.1678259819746017,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.8440709114074707,0.1487573981285095,0.1411677449941635,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.8335803151130676,0.1427434235811233,0.6435271501541138,285.4114990234375,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3829345703125,285.413330078125,1.0,0.2815167903900146,1.0,1.0,0.0,1.0,-1.5353728532791138,1.535370945930481,1.9377662283659447e-06,1.1813784837722778,1.0,1.0,0.0,30.932842254638672,28.0,25690.650390625,-0.0,287.2380676269531,1.0,283.1499938964844,284.8222961425781,294.3934326171875,296.1131591796875,293.1499938964844,293.1499938964844,283.1499938964844,30366.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595379710197449,1.0,0.0,0.0,3.670468807220459,3.670491933822632,8.989516686597199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.34326171875,0.0,1513.6734619140625,1895.4371337890625,0.0,1307.24658203125,0.9067764282226562,1.0,0.0,3.0,1.0,0.0
18169320,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8733062744140625,0.1652248203754425,0.1487192511558532,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.9130269289016724,0.1879068911075592,0.1780416965484619,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9930169582366944,0.2582449316978454,0.1678259819746017,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.8440709114074707,0.1487573981285095,0.1411677449941635,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.8335803151130676,0.1427434235811233,0.6435271501541138,285.4114990234375,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3829345703125,285.413330078125,1.0,0.2815167903900146,1.0,1.0,0.0,1.0,-1.5353728532791138,1.535370945930481,1.9377662283659447e-06,1.1813784837722778,1.0,1.0,0.0,30.932842254638672,28.0,25690.650390625,-0.0,287.2380676269531,1.0,283.1499938964844,284.8222961425781,294.3934326171875,296.1131591796875,293.1499938964844,293.1499938964844,283.1499938964844,30366.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595379710197449,1.0,0.0,0.0,3.670468807220459,3.670491933822632,8.989516686597199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.34326171875,0.0,1513.6734619140625,1895.4371337890625,0.0,1307.24658203125,0.9067764282226562,1.0,0.0,3.0,1.0,0.0
18169380,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8830109238624573,0.1666986048221588,0.1500308960676193,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.9240622520446776,0.1893257200717926,0.1793788522481918,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9907109141349792,0.2603172957897186,0.1624271422624588,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8522766828536987,0.1497251242399215,0.1420728713274002,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.840176522731781,0.1429478526115417,0.6444202065467834,285.4150390625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.367431640625,285.4147644042969,1.0,0.2800084054470062,1.0,1.0,0.0,1.0,-1.5342416763305664,1.5342397689819336,1.9353008156031137e-06,1.1806650161743164,1.0,1.0,0.0,30.23745918273925,31.0,25979.810546875,-0.0,284.90447998046875,1.0,283.1499938964844,284.81170654296875,294.447998046875,296.1926574707031,293.1499938964844,293.1499938964844,283.1499938964844,31503.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649551391601562,1.0,0.0,0.0,3.7385549545288086,3.738579034805298,9.326115559815662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.57421875,0.0,1599.4805908203125,1895.4371337890625,0.0,1345.92822265625,0.9234973192214966,1.0,0.0,3.0,1.0,0.0
18169440,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8830109238624573,0.1666986048221588,0.1500308960676193,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.9240622520446776,0.1893257200717926,0.1793788522481918,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9907109141349792,0.2603172957897186,0.1624271422624588,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8522766828536987,0.1497251242399215,0.1420728713274002,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.840176522731781,0.1429478526115417,0.6444202065467834,285.4150390625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.367431640625,285.4147644042969,1.0,0.2800084054470062,1.0,1.0,0.0,1.0,-1.5342416763305664,1.5342397689819336,1.9353008156031137e-06,1.1806650161743164,1.0,1.0,0.0,30.23745918273925,31.0,25979.810546875,-0.0,284.90447998046875,1.0,283.1499938964844,284.81170654296875,294.447998046875,296.1926574707031,293.1499938964844,293.1499938964844,283.1499938964844,31503.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649551391601562,1.0,0.0,0.0,3.7385549545288086,3.738579034805298,9.326115559815662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.57421875,0.0,1599.4805908203125,1895.4371337890625,0.0,1345.92822265625,0.9234973192214966,1.0,0.0,3.0,1.0,0.0
18169500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.8863817453384399,0.1674205809831619,0.1506746560335159,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.927833080291748,0.1900086849927902,0.1800232082605362,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.989975929260254,0.2623245120048523,0.1608651876449585,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.8550358414649963,0.1501935124397277,0.1425114721059799,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8421672582626343,0.1430487930774688,0.6448246836662292,285.411865234375,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3653869628906,285.41168212890625,1.0,0.2801293432712555,1.0,1.0,0.0,1.0,-1.5349239110946655,1.5349220037460327,1.9368164885236183e-06,1.181121826171875,1.0,1.0,0.0,30.058427810668945,31.0,26135.06640625,-0.0,284.7470703125,1.0,283.1499938964844,284.80322265625,294.4726257324219,296.2265625,293.1499938964844,293.1499938964844,283.1499938964844,32201.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666992723941803,1.0,0.0,0.0,3.779759168624878,3.779783725738525,9.53282267346367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.912109375,0.0,1652.9515380859375,1895.4371337890625,0.0,1360.64306640625,0.9308095574378968,1.0,0.0,3.0,1.0,0.0
18169560,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.8877241611480713,0.1681402921676635,0.1513209640979766,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.9291661977767944,0.1906802505254745,0.1806623786687851,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9899606108665466,0.2642912268638611,0.1608332842588424,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8559340834617615,0.1506556719541549,0.1429508477449417,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8423952460289001,0.1431539803743362,0.6452856659889221,285.4142150878906,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36358642578125,285.4149475097656,1.0,0.2805749177932739,1.0,1.0,0.0,1.0,-1.5375076532363892,1.5375056266784668,1.9428939594945405e-06,1.1831554174423218,1.0,1.0,0.0,30.10348892211914,34.0,26294.314453125,-0.0,286.0412292480469,1.0,283.1499938964844,284.8017578125,294.4974975585937,296.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,32630.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686664819717407,1.0,0.0,0.0,3.8048582077026367,3.8048830032348633,9.659846682552595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.21484375,0.0,1686.0994873046875,1895.4371337890625,0.0,1372.7967529296875,0.939784824848175,1.0,0.0,3.0,1.0,0.0
18169620,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.8869028687477112,0.1695814281702041,0.1526248455047607,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.9276065826416016,0.1919972449541092,0.181926429271698,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9911530017852784,0.2676635086536407,0.1633994132280349,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.8544937968254089,0.1515664458274841,0.1438280045986175,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8398034572601318,0.1433575600385666,0.6462695598602295,285.4217834472656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3578491210937,285.4229431152344,1.0,0.2823505401611328,1.0,1.0,0.0,1.0,-1.5459046363830566,1.5459027290344238,1.962755050044507e-06,1.1897861957550049,1.0,1.0,0.0,30.577152252197266,37.0,26684.015625,-0.0,291.1342163085937,1.0,283.1499938964844,284.7980041503906,294.55181884765625,296.3356018066406,293.1499938964844,293.1499938964844,283.04998779296875,33748.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718553900718689,1.0,0.0,0.0,3.869471788406372,3.869497776031494,9.990717444452455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.759765625,0.0,1773.46630859375,1895.4371337890625,0.0,1396.1170654296875,0.9546606540679932,1.0,0.0,3.0,1.0,0.0
18169680,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.8869028687477112,0.1695814281702041,0.1526248455047607,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.9276065826416016,0.1919972449541092,0.181926429271698,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9911530017852784,0.2676635086536407,0.1633994132280349,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.8544937968254089,0.1515664458274841,0.1438280045986175,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8398034572601318,0.1433575600385666,0.6462695598602295,285.4217834472656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3578491210937,285.4229431152344,1.0,0.2823505401611328,1.0,1.0,0.0,1.0,-1.5459046363830566,1.5459027290344238,1.962755050044507e-06,1.1897861957550049,1.0,1.0,0.0,30.577152252197266,37.0,26684.015625,-0.0,291.1342163085937,1.0,283.1499938964844,284.7980041503906,294.55181884765625,296.3356018066406,293.1499938964844,293.1499938964844,283.04998779296875,33748.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718553900718689,1.0,0.0,0.0,3.869471788406372,3.869497776031494,9.990717444452455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.759765625,0.0,1773.46630859375,1895.4371337890625,0.0,1396.1170654296875,0.9546606540679932,1.0,0.0,3.0,1.0,0.0
