time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169740,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.8818747997283936,0.1708652228116989,0.153857335448265,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.9210510849952698,0.1931581348180771,0.183104321360588,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.9934720396995544,0.2698459923267364,0.1690010279417038,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8492578268051147,0.1523609161376953,0.1446479558944702,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8336073160171509,0.1434272974729538,0.6469408273696899,285.3612976074219,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3468017578125,285.36187744140625,1.0,0.2850559651851654,1.0,1.0,0.0,1.0,-1.5573112964630127,1.5573092699050903,1.98995780920086e-06,1.1988071203231812,1.0,1.0,0.0,31.507720947265625,40.0,27390.94140625,-0.0,298.8955993652344,1.0,283.0513000488281,284.7196655273437,294.6304016113281,296.4670104980469,293.1499938964844,293.1499938964844,282.75,34711.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808333992958069,1.0,0.0,0.0,3.924266815185547,3.924293279647827,1.0275674640070065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.80517578125,0.0,1849.8798828125,1895.4371337890625,0.0,1462.9017333984375,0.9660276770591736,1.0,0.0,3.0,1.0,0.0
18169800,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.8818747997283936,0.1708652228116989,0.153857335448265,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.9210510849952698,0.1931581348180771,0.183104321360588,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.9934720396995544,0.2698459923267364,0.1690010279417038,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8492578268051147,0.1523609161376953,0.1446479558944702,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8336073160171509,0.1434272974729538,0.6469408273696899,285.3612976074219,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3468017578125,285.36187744140625,1.0,0.2850559651851654,1.0,1.0,0.0,1.0,-1.5573112964630127,1.5573092699050903,1.98995780920086e-06,1.1988071203231812,1.0,1.0,0.0,31.507720947265625,40.0,27390.94140625,-0.0,298.8955993652344,1.0,283.0513000488281,284.7196655273437,294.6304016113281,296.4670104980469,293.1499938964844,293.1499938964844,282.75,34711.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808333992958069,1.0,0.0,0.0,3.924266815185547,3.924293279647827,1.0275674640070065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.80517578125,0.0,1849.8798828125,1895.4371337890625,0.0,1462.9017333984375,0.9660276770591736,1.0,0.0,3.0,1.0,0.0
18169860,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8718104958534241,0.1716372817754745,0.1547380238771438,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9089286923408508,0.1938650459051132,0.1839533895254135,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9963874816894532,0.2700542211532593,0.1778942793607711,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.8396764993667603,0.1527945697307586,0.145213171839714,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.823135256767273,0.1430926471948623,0.6462385058403015,285.1620178222656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3260803222656,285.1609802246094,1.0,0.2885114252567291,1.0,1.0,0.0,1.0,-1.5698988437652588,1.5698968172073364,2.0202667201374425e-06,1.208771824836731,1.0,1.0,0.0,32.96820831298828,28.0,28658.265625,-0.0,308.7414855957031,1.0,282.7573547363281,284.49200439453125,294.7252197265625,296.6658630371094,293.1499938964844,293.1499938964844,282.45001220703125,35230.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005861401557922,1.0,0.0,0.0,3.953491687774658,3.9535186290740967,1.0429295116409776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4150390625,0.0,1891.5179443359373,1895.4371337890625,0.0,1615.3818359375,0.9729808568954468,1.0,0.0,3.0,1.0,0.0
18169920,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8718104958534241,0.1716372817754745,0.1547380238771438,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9089286923408508,0.1938650459051132,0.1839533895254135,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9963874816894532,0.2700542211532593,0.1778942793607711,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.8396764993667603,0.1527945697307586,0.145213171839714,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.823135256767273,0.1430926471948623,0.6462385058403015,285.1620178222656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3260803222656,285.1609802246094,1.0,0.2885114252567291,1.0,1.0,0.0,1.0,-1.5698988437652588,1.5698968172073364,2.0202667201374425e-06,1.208771824836731,1.0,1.0,0.0,32.96820831298828,28.0,28658.265625,-0.0,308.7414855957031,1.0,282.7573547363281,284.49200439453125,294.7252197265625,296.6658630371094,293.1499938964844,293.1499938964844,282.45001220703125,35230.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005861401557922,1.0,0.0,0.0,3.953491687774658,3.9535186290740967,1.0429295116409776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4150390625,0.0,1891.5179443359373,1895.4371337890625,0.0,1615.3818359375,0.9729808568954468,1.0,0.0,3.0,1.0,0.0
18169980,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8772079944610596,0.1719610542058944,0.1550939083099365,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.914958655834198,0.1941178292036056,0.1842687278985977,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9953275322914124,0.2699091136455536,0.1743240654468536,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8441396951675415,0.1528528928756714,0.1453288942575454,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8259972929954529,0.1423264592885971,0.6431394815444946,284.9527893066406,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3030090332031,284.95361328125,1.0,0.2862970232963562,1.0,1.0,0.0,1.0,-1.5628554821014404,1.562853455543518,2.003459485422354e-06,1.2033649682998655,0.9120941162109376,0.9120941162109376,0.0,32.33301544189453,25.0,29518.056640625,-0.0,303.69482421875,1.0,282.4549255371094,284.2682189941406,294.7738952636719,296.7857360839844,293.1499938964844,293.1499938964844,282.1499938964844,38725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181839942932129,1.0,0.0,0.0,3.887941837310791,3.8879687786102295,1.0086321253766073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.32470703125,0.0,1836.0775146484373,1895.4371337890625,0.0,1757.1058349609375,0.9599042534828186,1.0,0.0,3.0,1.0,0.0
18170040,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8772079944610596,0.1719610542058944,0.1550939083099365,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.914958655834198,0.1941178292036056,0.1842687278985977,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9953275322914124,0.2699091136455536,0.1743240654468536,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8441396951675415,0.1528528928756714,0.1453288942575454,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8259972929954529,0.1423264592885971,0.6431394815444946,284.9527893066406,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3030090332031,284.95361328125,1.0,0.2862970232963562,1.0,1.0,0.0,1.0,-1.5628554821014404,1.562853455543518,2.003459485422354e-06,1.2033649682998655,0.9120941162109376,0.9120941162109376,0.0,32.33301544189453,25.0,29518.056640625,-0.0,303.69482421875,1.0,282.4549255371094,284.2682189941406,294.7738952636719,296.7857360839844,293.1499938964844,293.1499938964844,282.1499938964844,38725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181839942932129,1.0,0.0,0.0,3.887941837310791,3.8879687786102295,1.0086321253766073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.32470703125,0.0,1836.0775146484373,1895.4371337890625,0.0,1757.1058349609375,0.9599042534828186,1.0,0.0,3.0,1.0,0.0
18170100,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8817149996757507,0.1720894277095794,0.1551966220140457,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9201379418373108,0.1941789090633392,0.1843235492706298,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9942365288734436,0.2708185017108917,0.1710803806781768,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8479759693145752,0.1528280079364776,0.1452994793653488,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8289005160331726,0.1418906450271606,0.6411412358283997,284.8382873535156,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.2967834472656,284.8228759765625,1.0,0.2848990857601166,1.0,1.0,0.0,1.0,-1.556713342666626,1.5567114353179932,1.9886635982402368e-06,1.198458552360535,0.8064822554588318,0.8064822554588318,0.0,31.77326011657715,25.0,30069.45703125,-0.0,299.3162536621094,1.0,282.1951904296875,284.126220703125,294.8139343261719,296.91650390625,293.1499938964844,293.1499938964844,282.1499938964844,44123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268006205558777,1.0,0.0,0.0,3.734383583068848,3.734409809112549,9.305315984420304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.1796875,0.0,1691.2769775390625,1895.4371337890625,0.0,1828.3338623046875,0.9263955354690552,1.0,0.0,3.0,1.0,0.0
18170160,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8865511417388916,0.172255739569664,0.1552792936563491,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9257240295410156,0.194248542189598,0.1843416094779968,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9929190278053284,0.2721558511257171,0.1675778180360794,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8521044254302979,0.1528097093105316,0.1452407240867614,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8320518136024475,0.1414706408977508,0.6390454769134521,284.8656311035156,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.2928771972656,284.8811340332031,1.0,0.2832764387130737,1.0,1.0,0.0,1.0,-1.5500435829162598,1.5500415563583374,1.972719473997131e-06,1.1931698322296145,0.773303210735321,0.773303210735321,0.0,31.185964584350582,28.0,29609.0,-0.0,294.65106201171875,1.0,282.1575927734375,284.2142639160156,294.7864685058594,296.8082580566406,293.1499938964844,293.1499938964844,282.45001220703125,48180.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268605828285217,1.0,0.0,0.0,3.4214770793914795,3.4215009212493896,7.811250384293089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.50439453125,0.0,1378.9078369140625,1895.4371337890625,0.0,1828.8336181640625,0.8656437993049622,1.0,0.0,3.0,1.0,0.0
18170220,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8941926956176758,0.1736527979373932,0.1562371253967285,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9338369369506836,0.1952081024646759,0.1849957108497619,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9911044239997864,0.2764880657196045,0.1632912904024124,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8581061959266663,0.1534437835216522,0.145627424120903,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8362565040588379,0.1413176357746124,0.6373097896575928,285.0833740234375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.29803466796875,285.08062744140625,1.0,0.2820521295070648,1.0,1.0,0.0,1.0,-1.5452052354812622,1.5452032089233398,1.96108680938778e-06,1.1892257928848269,0.951937198638916,0.951937198638916,0.0,30.550222396850582,31.0,29381.98046875,-0.0,290.74005126953125,1.0,282.4413146972656,284.3986511230469,294.7327880859375,296.6514587402344,293.1499938964844,293.1499938964844,282.1499938964844,31868.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038081884384155,1.0,0.0,0.0,3.59224820137024,3.592270851135254,8.61045236888458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.216796875,0.0,1439.4403076171875,1895.4371337890625,0.0,1640.9351806640625,0.8896832466125488,1.0,0.0,3.0,1.0,0.0
18170280,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8941926956176758,0.1736527979373932,0.1562371253967285,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9338369369506836,0.1952081024646759,0.1849957108497619,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9911044239997864,0.2764880657196045,0.1632912904024124,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8581061959266663,0.1534437835216522,0.145627424120903,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8362565040588379,0.1413176357746124,0.6373097896575928,285.0833740234375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.29803466796875,285.08062744140625,1.0,0.2820521295070648,1.0,1.0,0.0,1.0,-1.5452052354812622,1.5452032089233398,1.96108680938778e-06,1.1892257928848269,0.951937198638916,0.951937198638916,0.0,30.550222396850582,31.0,29381.98046875,-0.0,290.74005126953125,1.0,282.4413146972656,284.3986511230469,294.7327880859375,296.6514587402344,293.1499938964844,293.1499938964844,282.1499938964844,31868.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038081884384155,1.0,0.0,0.0,3.59224820137024,3.592270851135254,8.61045236888458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.216796875,0.0,1439.4403076171875,1895.4371337890625,0.0,1640.9351806640625,0.8896832466125488,1.0,0.0,3.0,1.0,0.0
18170340,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8967489004135132,0.1745774298906326,0.1572805494070053,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9359740018844604,0.1958671510219574,0.1857842206954956,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9909346103668212,0.2801584303379059,0.1629155576229095,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8596003651618958,0.1538719236850738,0.1461586207151413,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8363824486732483,0.1410341709852218,0.636563777923584,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29913330078125,284.8915710449219,1.0,0.2823146283626556,1.0,1.0,0.0,1.0,-1.546694278717041,1.5466923713684082,1.9645801785372896e-06,1.190364956855774,0.8413470387458801,0.8413470387458801,0.0,30.5315170288086,34.0,30203.052734375,-0.0,291.3776550292969,1.0,282.157470703125,284.19891357421875,294.90087890625,296.9241027832031,293.1499938964844,293.1499938964844,282.45001220703125,38989.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143419981002808,1.0,0.0,0.0,3.52968692779541,3.529710292816162,8.313151056427159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0458984375,0.0,1425.0157470703125,1895.4371337890625,0.0,1725.7230224609375,0.8800840973854065,1.0,0.0,3.0,1.0,0.0
18170400,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8967489004135132,0.1745774298906326,0.1572805494070053,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9359740018844604,0.1958671510219574,0.1857842206954956,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9909346103668212,0.2801584303379059,0.1629155576229095,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8596003651618958,0.1538719236850738,0.1461586207151413,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8363824486732483,0.1410341709852218,0.636563777923584,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29913330078125,284.8915710449219,1.0,0.2823146283626556,1.0,1.0,0.0,1.0,-1.546694278717041,1.5466923713684082,1.9645801785372896e-06,1.190364956855774,0.8413470387458801,0.8413470387458801,0.0,30.5315170288086,34.0,30203.052734375,-0.0,291.3776550292969,1.0,282.157470703125,284.19891357421875,294.90087890625,296.9241027832031,293.1499938964844,293.1499938964844,282.45001220703125,38989.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143419981002808,1.0,0.0,0.0,3.52968692779541,3.529710292816162,8.313151056427159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0458984375,0.0,1425.0157470703125,1895.4371337890625,0.0,1725.7230224609375,0.8800840973854065,1.0,0.0,3.0,1.0,0.0
18170460,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.894356906414032,0.1759462654590606,0.158309981226921,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9322640299797058,0.1968248337507248,0.1865381300449371,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9923455715179444,0.2830057442188263,0.1661643087863922,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8565685153007507,0.1545451879501342,0.1466753333806991,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8323193192481995,0.1409602463245391,0.6357319951057434,285.08795166015625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2976989746094,285.086669921875,1.0,0.2837650775909424,1.0,1.0,0.0,1.0,-1.5523542165756226,1.5523521900177002,1.97797930923116e-06,1.194771647453308,1.0,1.0,0.0,31.04442596435547,37.0,30028.712890625,-0.0,295.35369873046875,1.0,282.4423522949219,284.38360595703125,294.8841857910156,296.8368225097656,293.1499938964844,293.1499938964844,282.1499938964844,30988.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012684345245361,1.0,0.0,0.0,3.7000484466552734,3.700072050094605,9.134990932579968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.802734375,0.0,1551.555908203125,1895.4371337890625,0.0,1620.7779541015625,0.913102686405182,1.0,0.0,3.0,1.0,0.0
18170520,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.894356906414032,0.1759462654590606,0.158309981226921,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9322640299797058,0.1968248337507248,0.1865381300449371,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9923455715179444,0.2830057442188263,0.1661643087863922,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8565685153007507,0.1545451879501342,0.1466753333806991,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8323193192481995,0.1409602463245391,0.6357319951057434,285.08795166015625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2976989746094,285.086669921875,1.0,0.2837650775909424,1.0,1.0,0.0,1.0,-1.5523542165756226,1.5523521900177002,1.97797930923116e-06,1.194771647453308,1.0,1.0,0.0,31.04442596435547,37.0,30028.712890625,-0.0,295.35369873046875,1.0,282.4423522949219,284.38360595703125,294.8841857910156,296.8368225097656,293.1499938964844,293.1499938964844,282.1499938964844,30988.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012684345245361,1.0,0.0,0.0,3.7000484466552734,3.700072050094605,9.134990932579968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.802734375,0.0,1551.555908203125,1895.4371337890625,0.0,1620.7779541015625,0.913102686405182,1.0,0.0,3.0,1.0,0.0
18170580,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8882976174354553,0.1768594980239868,0.1593784093856811,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242223501205444,0.1974537819623947,0.1873410195112228,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.994616448879242,0.2842876017093658,0.1721691340208053,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8503054976463318,0.1549781113862991,0.1472539156675338,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8252288103103638,0.1406403332948684,0.6351019144058228,284.8867492675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.288330078125,284.8887023925781,1.0,0.2862295508384704,1.0,1.0,0.0,1.0,-1.5617473125457764,1.5617454051971436,2.000411996050389e-06,1.2021448612213137,0.8877094388008118,0.8877094388008118,0.0,32.009376525878906,40.0,31088.623046875,-0.0,302.3133544921875,1.0,282.1575012207031,284.1667785644531,295.0401611328125,297.1195983886719,293.1499938964844,293.1499938964844,282.45001220703125,37339.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186084389686584,1.0,0.0,0.0,3.695305109024048,3.6953299045562735,9.111584517995652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5615234375,0.0,1594.305908203125,1895.4371337890625,0.0,1760.5872802734375,0.915495753288269,1.0,0.0,3.0,1.0,0.0
18170640,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8882976174354553,0.1768594980239868,0.1593784093856811,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242223501205444,0.1974537819623947,0.1873410195112228,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.994616448879242,0.2842876017093658,0.1721691340208053,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8503054976463318,0.1549781113862991,0.1472539156675338,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8252288103103638,0.1406403332948684,0.6351019144058228,284.8867492675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.288330078125,284.8887023925781,1.0,0.2862295508384704,1.0,1.0,0.0,1.0,-1.5617473125457764,1.5617454051971436,2.000411996050389e-06,1.2021448612213137,0.8877094388008118,0.8877094388008118,0.0,32.009376525878906,40.0,31088.623046875,-0.0,302.3133544921875,1.0,282.1575012207031,284.1667785644531,295.0401611328125,297.1195983886719,293.1499938964844,293.1499938964844,282.45001220703125,37339.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186084389686584,1.0,0.0,0.0,3.695305109024048,3.6953299045562735,9.111584517995652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5615234375,0.0,1594.305908203125,1895.4371337890625,0.0,1760.5872802734375,0.915495753288269,1.0,0.0,3.0,1.0,0.0
18170700,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8832176327705383,0.1773984730243683,0.1597566604614257,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9178895354270936,0.1978006809949875,0.1876006573438644,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9959806799888612,0.2843958139419555,0.1764649003744125,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8454341888427734,0.1552187204360962,0.1474327892065048,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8199518918991089,0.1404740810394287,0.6341976523399353,285.03564453125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.281494140625,285.0594177246094,1.0,0.2877445518970489,1.0,1.0,0.0,1.0,-1.5667985677719116,1.5667965412139893,2.0125175979046617e-06,1.2060874700546265,0.9854262471199036,0.9854262471199036,0.0,32.698612213134766,40.0,30586.03125,-0.0,306.5426025390625,1.0,282.4032592773437,284.349609375,294.9819641113281,296.9418334960937,293.1499938964844,293.1499938964844,282.45001220703125,33905.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119399905204773,1.0,0.0,0.0,3.7261266708374015,3.726150989532471,9.264212508242052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.09814453125,0.0,1603.523681640625,1895.4371337890625,0.0,1706.225341796875,0.9230782389640808,1.0,0.0,3.0,1.0,0.0
18170760,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8789768815040588,0.1782089471817016,0.1604129821062088,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9124155044555664,0.1983551532030105,0.1880707889795303,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9970739483833312,0.2844864428043365,0.180518552660942,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8411866426467896,0.1556286811828613,0.147779956459999,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8151445388793945,0.1404541581869125,0.6339600682258606,285.0987243652344,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2763977050781,285.10125732421875,1.0,0.2894511520862579,1.0,1.0,0.0,1.0,-1.5731480121612549,1.5731459856033323,2.0278037027310347e-06,1.21104633808136,1.0,1.0,0.0,33.40666961669922,28.0,30856.9609375,-0.0,311.47119140625,1.0,282.4429931640625,284.3748779296875,295.00714111328125,297.01495361328125,293.1499938964844,293.1499938964844,282.1499938964844,32770.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089152932167053,1.0,0.0,0.0,3.8142879009246826,3.814312934875488,9.707786148283049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.60693359375,0.0,1698.4925537109375,1895.4371337890625,0.0,1681.8089599609375,0.939796507358551,1.0,0.0,3.0,1.0,0.0
18170820,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8883019685745239,0.1791305392980575,0.161438301205635,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9223647713661194,0.1989427506923675,0.1887802332639694,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9955556392669678,0.2851037085056305,0.1750522702932357,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8487123250961304,0.156045377254486,0.1482880860567093,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209131956100464,0.1400320082902908,0.6325691938400269,284.8925170898437,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26568603515625,284.89129638671875,1.0,0.2871513962745666,1.0,1.0,0.0,1.0,-1.567624568939209,1.5676225423812866,2.0144971131230704e-06,1.2067283391952517,0.9217357635498048,0.9217357635498048,0.0,32.51655197143555,31.0,31780.9609375,-0.0,306.4472045898437,1.0,282.15576171875,284.1435852050781,295.1464538574219,297.2778015136719,293.1499938964844,293.1499938964844,281.8500061035156,36794.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265081405639648,1.0,0.0,0.0,3.821531295776367,3.82155704498291,9.744692306412617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.90673828125,0.0,1738.736572265625,1895.4371337890625,0.0,1825.8974609375,0.9434949159622192,1.0,0.0,3.0,1.0,0.0
18170880,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8883019685745239,0.1791305392980575,0.161438301205635,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9223647713661194,0.1989427506923675,0.1887802332639694,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9955556392669678,0.2851037085056305,0.1750522702932357,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8487123250961304,0.156045377254486,0.1482880860567093,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209131956100464,0.1400320082902908,0.6325691938400269,284.8925170898437,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26568603515625,284.89129638671875,1.0,0.2871513962745666,1.0,1.0,0.0,1.0,-1.567624568939209,1.5676225423812866,2.0144971131230704e-06,1.2067283391952517,0.9217357635498048,0.9217357635498048,0.0,32.51655197143555,31.0,31780.9609375,-0.0,306.4472045898437,1.0,282.15576171875,284.1435852050781,295.1464538574219,297.2778015136719,293.1499938964844,293.1499938964844,281.8500061035156,36794.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265081405639648,1.0,0.0,0.0,3.821531295776367,3.82155704498291,9.744692306412617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.90673828125,0.0,1738.736572265625,1895.4371337890625,0.0,1825.8974609375,0.9434949159622192,1.0,0.0,3.0,1.0,0.0
18170940,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8905512690544128,0.1795870810747146,0.1618596166372299,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9244004487991332,0.1990861147642135,0.1889499574899673,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9952181577682496,0.2870281040668487,0.1739817857742309,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8501776456832886,0.1561106890439987,0.148375853896141,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8208367228507996,0.1392978429794311,0.6293712258338928,284.8089599609375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2599182128906,284.8275451660156,1.0,0.2865763306617737,1.0,1.0,0.0,1.0,-1.5633069276809692,1.5633050203323364,2.003802137551247e-06,1.203054666519165,0.7716341614723206,0.7716341614723206,0.0,32.278289794921875,34.0,31896.169921875,-0.0,303.7645263671875,1.0,281.8575744628906,284.10064697265625,295.1766662597656,297.3358459472656,293.1499938964844,293.1499938964844,282.1499938964844,47787.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396907210350037,1.0,0.0,0.0,3.376991271972656,3.377014875411988,7.60944828925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.91845703125,0.0,1331.7158203125,1895.4371337890625,0.0,1936.94580078125,0.8555267453193665,1.0,0.0,3.0,1.0,0.0
18171000,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8905512690544128,0.1795870810747146,0.1618596166372299,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9244004487991332,0.1990861147642135,0.1889499574899673,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9952181577682496,0.2870281040668487,0.1739817857742309,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8501776456832886,0.1561106890439987,0.148375853896141,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8208367228507996,0.1392978429794311,0.6293712258338928,284.8089599609375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2599182128906,284.8275451660156,1.0,0.2865763306617737,1.0,1.0,0.0,1.0,-1.5633069276809692,1.5633050203323364,2.003802137551247e-06,1.203054666519165,0.7716341614723206,0.7716341614723206,0.0,32.278289794921875,34.0,31896.169921875,-0.0,303.7645263671875,1.0,281.8575744628906,284.10064697265625,295.1766662597656,297.3358459472656,293.1499938964844,293.1499938964844,282.1499938964844,47787.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396907210350037,1.0,0.0,0.0,3.376991271972656,3.377014875411988,7.60944828925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.91845703125,0.0,1331.7158203125,1895.4371337890625,0.0,1936.94580078125,0.8555267453193665,1.0,0.0,3.0,1.0,0.0
18171060,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8906065225601196,0.1810884773731231,0.162950724363327,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.92326420545578,0.1999841928482055,0.1895890086889267,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9956770539283752,0.2893908619880676,0.1754481196403503,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8492458462715149,0.1567802131175995,0.1488411277532577,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8185420632362366,0.1391323655843734,0.6278733015060425,285.0341186523437,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2611694335937,285.0321350097656,1.0,0.287302017211914,1.0,1.0,0.0,1.0,-1.5659005641937256,1.5658985376358032,2.009864829233265e-06,1.2049411535263062,0.9291821718215942,0.9291821718215942,0.0,32.527679443359375,37.0,31801.1484375,-0.0,305.6593322753906,1.0,282.1407470703125,284.28631591796875,295.1210021972656,297.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,32275.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215021848678589,1.0,0.0,0.0,3.545359373092652,3.545381784439087,8.387138450416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.03125,0.0,1392.7705078125,1895.4371337890625,0.0,1784.39892578125,0.8792886137962341,1.0,0.0,3.0,1.0,0.0
18171120,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8906065225601196,0.1810884773731231,0.162950724363327,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.92326420545578,0.1999841928482055,0.1895890086889267,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9956770539283752,0.2893908619880676,0.1754481196403503,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8492458462715149,0.1567802131175995,0.1488411277532577,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8185420632362366,0.1391323655843734,0.6278733015060425,285.0341186523437,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2611694335937,285.0321350097656,1.0,0.287302017211914,1.0,1.0,0.0,1.0,-1.5659005641937256,1.5658985376358032,2.009864829233265e-06,1.2049411535263062,0.9291821718215942,0.9291821718215942,0.0,32.527679443359375,37.0,31801.1484375,-0.0,305.6593322753906,1.0,282.1407470703125,284.28631591796875,295.1210021972656,297.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,32275.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215021848678589,1.0,0.0,0.0,3.545359373092652,3.545381784439087,8.387138450416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.03125,0.0,1392.7705078125,1895.4371337890625,0.0,1784.39892578125,0.8792886137962341,1.0,0.0,3.0,1.0,0.0
18171180,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8867939114570618,0.1820629090070724,0.1640562117099762,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9177459478378296,0.2005514800548553,0.1903081089258194,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9968796968460084,0.2905797660350799,0.1797449290752411,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8450105786323547,0.1571970283985138,0.1493862271308899,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8131222724914551,0.1387624889612198,0.626876175403595,284.8784484863281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2559814453125,284.88702392578125,1.0,0.2891514003276825,1.0,1.0,0.0,1.0,-1.5727063417434692,1.5727043151855469,2.02624164558074e-06,1.2102588415145874,0.8095957636833191,0.8095957636833191,0.0,33.273292541503906,40.0,32505.1484375,-0.0,310.9013061523437,1.0,281.8587951660156,284.1371765136719,295.2630920410156,297.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,40906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332239747047424,1.0,0.0,0.0,3.39969253540039,3.3997151851654053,7.71209897720837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.35302734375,0.0,1306.3076171875,1895.4371337890625,0.0,1882.16015625,0.8533962368965149,1.0,0.0,3.0,1.0,0.0
18171240,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8867939114570618,0.1820629090070724,0.1640562117099762,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9177459478378296,0.2005514800548553,0.1903081089258194,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9968796968460084,0.2905797660350799,0.1797449290752411,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8450105786323547,0.1571970283985138,0.1493862271308899,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8131222724914551,0.1387624889612198,0.626876175403595,284.8784484863281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2559814453125,284.88702392578125,1.0,0.2891514003276825,1.0,1.0,0.0,1.0,-1.5727063417434692,1.5727043151855469,2.02624164558074e-06,1.2102588415145874,0.8095957636833191,0.8095957636833191,0.0,33.273292541503906,40.0,32505.1484375,-0.0,310.9013061523437,1.0,281.8587951660156,284.1371765136719,295.2630920410156,297.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,40906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332239747047424,1.0,0.0,0.0,3.39969253540039,3.3997151851654053,7.71209897720837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.35302734375,0.0,1306.3076171875,1895.4371337890625,0.0,1882.16015625,0.8533962368965149,1.0,0.0,3.0,1.0,0.0
18171300,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8830488920211792,0.1826958358287811,0.1645040512084961,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9129750728607178,0.2009266167879104,0.1905782222747802,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9976688027381896,0.290813148021698,0.183078184723854,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8413279056549072,0.1574735343456268,0.1495857685804367,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8087520003318787,0.1386215984821319,0.6260197758674622,285.0341186523437,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2523803710937,285.0548400878906,1.0,0.2903990745544433,1.0,1.0,0.0,1.0,-1.576780080795288,1.5767780542373655,2.036094883806072e-06,1.2134506702423096,0.9120196104049684,0.9120196104049684,0.0,33.85063934326172,40.0,32142.9609375,-0.0,314.4110717773437,1.0,282.09588623046875,284.30877685546875,295.2105712890625,297.26275634765625,293.1499938964844,293.1499938964844,282.1499938964844,34105.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251596450805664,1.0,0.0,0.0,3.4505388736724854,3.4505608081817627,7.944511253299424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.8974609375,0.0,1308.9735107421875,1895.4371337890625,0.0,1814.680908203125,0.8624775409698486,1.0,0.0,3.0,1.0,0.0
18171360,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8799254894256592,0.1835332959890365,0.165212333202362,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.908840537071228,0.2014672011137008,0.1910524815320968,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9983117580413818,0.2910127639770508,0.1862882375717163,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8380829691886902,0.1578857898712158,0.149948239326477,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8046571016311646,0.1385973542928695,0.6258152723312378,285.0722961425781,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2501525878906,285.06982421875,1.0,0.2918620109558105,1.0,1.0,0.0,1.0,-1.5822423696517944,1.582240343093872,2.0493794181675185e-06,1.2177526950836182,0.9757441878318788,0.9757441878318788,0.0,34.45689010620117,28.0,32500.3046875,-0.0,318.6915588378906,1.0,282.14111328125,284.3027038574219,295.2405700683594,297.345458984375,293.1499938964844,293.1499938964844,281.8500061035156,30661.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215930819511414,1.0,0.0,0.0,3.597888708114624,3.59791111946106,8.637513246867456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.716796875,0.0,1436.5872802734375,1895.4371337890625,0.0,1785.1488037109375,0.889945387840271,1.0,0.0,3.0,1.0,0.0
18171420,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8903276324272156,0.1843916028738021,0.1661906093358993,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9197996258735656,0.2019523084163665,0.1916678845882415,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9969539642333984,0.2916599810123443,0.1800374686717987,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8464853763580322,0.1582444608211517,0.1504035741090774,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8116321563720703,0.1381166130304336,0.6241603493690491,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.242919921875,284.8704833984375,1.0,0.2891471982002258,1.0,1.0,0.0,1.0,-1.5752267837524414,1.575224757194519,2.0324957858974813e-06,1.2123775482177734,0.8372346758842468,0.8372346758842468,0.0,33.368682861328125,31.0,33150.83984375,-0.0,312.3660888671875,1.0,281.8573303222656,284.0943298339844,295.3756408691406,297.59625244140625,293.1499938964844,293.1499938964844,282.1499938964844,39320.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380588054656982,1.0,0.0,0.0,3.5349884033203125,3.535012006759644,8.338141697095125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0078125,0.0,1432.997802734375,1895.4371337890625,0.0,1923.0654296875,0.8811720013618469,1.0,0.0,3.0,1.0,0.0
18171480,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8903276324272156,0.1843916028738021,0.1661906093358993,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9197996258735656,0.2019523084163665,0.1916678845882415,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9969539642333984,0.2916599810123443,0.1800374686717987,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8464853763580322,0.1582444608211517,0.1504035741090774,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8116321563720703,0.1381166130304336,0.6241603493690491,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.242919921875,284.8704833984375,1.0,0.2891471982002258,1.0,1.0,0.0,1.0,-1.5752267837524414,1.575224757194519,2.0324957858974813e-06,1.2123775482177734,0.8372346758842468,0.8372346758842468,0.0,33.368682861328125,31.0,33150.83984375,-0.0,312.3660888671875,1.0,281.8573303222656,284.0943298339844,295.3756408691406,297.59625244140625,293.1499938964844,293.1499938964844,282.1499938964844,39320.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380588054656982,1.0,0.0,0.0,3.5349884033203125,3.535012006759644,8.338141697095125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0078125,0.0,1432.997802734375,1895.4371337890625,0.0,1923.0654296875,0.8811720013618469,1.0,0.0,3.0,1.0,0.0
18171540,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8965590000152588,0.1857284903526306,0.1671440303325653,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.926069676876068,0.2027471661567688,0.1922237873077392,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9960758090019226,0.2947110831737518,0.1767918467521667,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8512111306190491,0.1588511019945144,0.150815948843956,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8146808743476868,0.1378668248653412,0.6223105788230896,285.0581970214844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.248046875,285.0554504394531,1.0,0.2882933020591736,1.0,1.0,0.0,1.0,-1.5714062452316284,1.571404218673706,2.0230584141245345e-06,1.209200143814087,0.9904022812843324,0.9904022812843324,0.0,32.821617126464844,34.0,32789.55078125,-0.0,309.0689392089844,1.0,282.1422424316406,284.2719421386719,295.3271484375,297.4610595703125,293.1499938964844,293.1499938964844,281.8500061035156,31379.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263352870941162,1.0,0.0,0.0,3.684383153915405,3.684406757354736,9.057803254108876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.38525390625,0.0,1536.863525390625,1895.4371337890625,0.0,1824.4581298828125,0.9098731279373168,1.0,0.0,3.0,1.0,0.0
