time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171600,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8965590000152588,0.1857284903526306,0.1671440303325653,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.926069676876068,0.2027471661567688,0.1922237873077392,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9960758090019226,0.2947110831737518,0.1767918467521667,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8512111306190491,0.1588511019945144,0.150815948843956,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8146808743476868,0.1378668248653412,0.6223105788230896,285.0581970214844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.248046875,285.0554504394531,1.0,0.2882933020591736,1.0,1.0,0.0,1.0,-1.5714062452316284,1.571404218673706,2.0230584141245345e-06,1.209200143814087,0.9904022812843324,0.9904022812843324,0.0,32.821617126464844,34.0,32789.55078125,-0.0,309.0689392089844,1.0,282.1422424316406,284.2719421386719,295.3271484375,297.4610595703125,293.1499938964844,293.1499938964844,281.8500061035156,31379.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263352870941162,1.0,0.0,0.0,3.684383153915405,3.684406757354736,9.057803254108876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.38525390625,0.0,1536.863525390625,1895.4371337890625,0.0,1824.4581298828125,0.9098731279373168,1.0,0.0,3.0,1.0,0.0
18171660,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8971689939498901,0.1865855455398559,0.1681394875049591,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9258097410202026,0.2032191306352615,0.1928472965955734,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9963266253471376,0.2969851195812225,0.1776749342679977,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8510100245475769,0.1592187732458114,0.1513034403324127,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8130807876586914,0.1374364644289016,0.6209666132926941,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.248291015625,284.866455078125,1.0,0.2888248562812805,1.0,1.0,0.0,1.0,-1.5733811855316162,1.5733791589736938,2.027698201345629e-06,1.2106330394744873,0.8490184545516968,0.8490184545516968,0.0,32.9827766418457,37.0,33539.10546875,-0.0,310.4468688964844,1.0,281.85675048828125,284.0743408203125,295.449951171875,297.6918640136719,293.1499938964844,293.1499938964844,282.1499938964844,39589.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407934069633484,1.0,0.0,0.0,3.606090068817138,3.606114149093628,8.676936431584181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4775390625,0.0,1511.394287109375,1895.4371337890625,0.0,1946.3453369140625,0.8972671031951904,1.0,0.0,3.0,1.0,0.0
18171720,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8971689939498901,0.1865855455398559,0.1681394875049591,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9258097410202026,0.2032191306352615,0.1928472965955734,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9963266253471376,0.2969851195812225,0.1776749342679977,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8510100245475769,0.1592187732458114,0.1513034403324127,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8130807876586914,0.1374364644289016,0.6209666132926941,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.248291015625,284.866455078125,1.0,0.2888248562812805,1.0,1.0,0.0,1.0,-1.5733811855316162,1.5733791589736938,2.027698201345629e-06,1.2106330394744873,0.8490184545516968,0.8490184545516968,0.0,32.9827766418457,37.0,33539.10546875,-0.0,310.4468688964844,1.0,281.85675048828125,284.0743408203125,295.449951171875,297.6918640136719,293.1499938964844,293.1499938964844,282.1499938964844,39589.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407934069633484,1.0,0.0,0.0,3.606090068817138,3.606114149093628,8.676936431584181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4775390625,0.0,1511.394287109375,1895.4371337890625,0.0,1946.3453369140625,0.8972671031951904,1.0,0.0,3.0,1.0,0.0
18171780,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.893527090549469,0.1879813522100448,0.169175773859024,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9205210208892822,0.2040542513132095,0.1934737861156463,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9973487854003906,0.2985560894012451,0.1816619783639907,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8469911217689514,0.1598731577396392,0.1517966091632843,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8076785206794739,0.1372231245040893,0.6195330023765564,285.070068359375,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2475891113281,285.0686950683594,1.0,0.2904558777809143,1.0,1.0,0.0,1.0,-1.5790321826934814,1.579030156135559,2.041127345364657e-06,1.2148357629776,1.0,1.0,0.0,33.670875549316406,40.0,33298.96875,0.0,315.0173645019531,1.0,282.142822265625,284.2670288085937,295.4060974121094,297.568115234375,293.1499938964844,293.1499938964844,281.8500061035156,31741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289597392082214,1.0,0.0,0.0,3.749154806137085,3.749178886413574,9.379074867865712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.50830078125,0.0,1613.5792236328125,1895.4371337890625,0.0,1846.359130859375,0.92461097240448,1.0,0.0,3.0,1.0,0.0
18171840,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.893527090549469,0.1879813522100448,0.169175773859024,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9205210208892822,0.2040542513132095,0.1934737861156463,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9973487854003906,0.2985560894012451,0.1816619783639907,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8469911217689514,0.1598731577396392,0.1517966091632843,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8076785206794739,0.1372231245040893,0.6195330023765564,285.070068359375,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2475891113281,285.0686950683594,1.0,0.2904558777809143,1.0,1.0,0.0,1.0,-1.5790321826934814,1.579030156135559,2.041127345364657e-06,1.2148357629776,1.0,1.0,0.0,33.670875549316406,40.0,33298.96875,0.0,315.0173645019531,1.0,282.142822265625,284.2670288085937,295.4060974121094,297.568115234375,293.1499938964844,293.1499938964844,281.8500061035156,31741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289597392082214,1.0,0.0,0.0,3.749154806137085,3.749178886413574,9.379074867865712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.50830078125,0.0,1613.5792236328125,1895.4371337890625,0.0,1846.359130859375,0.92461097240448,1.0,0.0,3.0,1.0,0.0
18171900,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.89121413230896,0.1885720491409301,0.1698568910360336,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9172599911689758,0.2044195830821991,0.1939314305782318,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9979071021080016,0.2988950312137604,0.1842031031847,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8445228934288025,0.1601669788360595,0.1521642655134201,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8044078946113586,0.1370835453271865,0.6192985773086548,284.9272766113281,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2455139160156,284.90399169921875,1.0,0.2916472256183624,1.0,1.0,0.0,1.0,-1.5836093425750732,1.5836073160171509,2.052123136309092e-06,1.2183079719543457,0.9374635815620422,0.9374635815620422,0.0,34.144134521484375,40.0,34273.1015625,0.0,318.51483154296875,1.0,281.8952941894531,284.0759582519531,295.5113525390625,297.82275390625,293.1499938964844,293.1499938964844,281.8500061035156,33920.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386690378189087,1.0,0.0,0.0,3.788022518157959,3.7880475521087646,9.574549721946823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.30078125,0.0,1676.0711669921875,1895.4371337890625,0.0,1928.25146484375,0.9334319829940796,1.0,0.0,3.0,1.0,0.0
18171960,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8867171406745911,0.1888788491487503,0.1702498495578766,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9117721915245056,0.2045664638280868,0.1941736936569214,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9985945224761964,0.2986036539077759,0.1879157423973083,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8403217792510986,0.1602867841720581,0.1523652821779251,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7992913722991943,0.1367750316858291,0.6183351874351501,284.87371826171875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2394714355469,284.877197265625,1.0,0.2930184006690979,1.0,1.0,0.0,1.0,-1.5879138708114624,1.58791184425354,2.0624836452043382e-06,1.2215604782104492,0.8806530833244324,0.8806530833244324,0.0,34.81279754638672,43.0,34251.296875,0.0,322.42529296875,1.0,281.85662841796875,284.06024169921875,295.5303955078125,297.8134155273437,293.1499938964844,293.1499938964844,282.1499938964844,38299.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445693016052246,1.0,0.0,0.0,3.7093381881713854,3.709363222122192,9.180919278151124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90087890625,0.0,1617.680419921875,1895.4371337890625,0.0,1978.655517578125,0.9193628430366516,1.0,0.0,3.0,1.0,0.0
18172020,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8772900700569153,0.1902651488780975,0.1713105291128158,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9007195830345154,0.2054044306278228,0.194837599992752,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.2977928519248962,0.1959248334169387,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8314249515533447,0.1609548926353454,0.1529061049222946,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7883556485176086,0.1364829689264297,0.6167425513267517,285.0877380371094,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.231201171875,285.0889892578125,1.0,0.2962511777877807,1.0,1.0,0.0,1.0,-1.5983352661132812,1.5983332395553589,2.087759639834985e-06,1.2294830083847046,1.0,1.0,0.0,36.37728118896485,31.0,33972.58203125,0.0,331.8275451660156,1.0,282.14337158203125,284.2664489746094,295.48419189453125,297.6888427734375,293.1499938964844,293.1499938964844,281.8500061035156,32903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734346330165863,1.0,0.0,0.0,3.822766304016113,3.822791576385498,9.750991694090771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2548828125,0.0,1709.7454833984375,1895.4371337890625,0.0,1891.62646484375,0.9416979551315308,1.0,0.0,3.0,1.0,0.0
18172080,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8772900700569153,0.1902651488780975,0.1713105291128158,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9007195830345154,0.2054044306278228,0.194837599992752,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.2977928519248962,0.1959248334169387,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8314249515533447,0.1609548926353454,0.1529061049222946,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7883556485176086,0.1364829689264297,0.6167425513267517,285.0877380371094,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.231201171875,285.0889892578125,1.0,0.2962511777877807,1.0,1.0,0.0,1.0,-1.5983352661132812,1.5983332395553589,2.087759639834985e-06,1.2294830083847046,1.0,1.0,0.0,36.37728118896485,31.0,33972.58203125,0.0,331.8275451660156,1.0,282.14337158203125,284.2664489746094,295.48419189453125,297.6888427734375,293.1499938964844,293.1499938964844,281.8500061035156,32903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734346330165863,1.0,0.0,0.0,3.822766304016113,3.822791576385498,9.750991694090771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2548828125,0.0,1709.7454833984375,1895.4371337890625,0.0,1891.62646484375,0.9416979551315308,1.0,0.0,3.0,1.0,0.0
18172140,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8857172131538391,0.1911516934633255,0.1723216027021408,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9088384509086608,0.2059156596660614,0.1954773217439651,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990019798278807,0.2972675859928131,0.1912239789962768,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8380784392356873,0.1613740175962448,0.1534193903207779,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7935479283332825,0.1359580606222152,0.6148694157600403,284.8797607421875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22320556640625,284.8797607421875,1.0,0.2939759492874145,1.0,1.0,0.0,1.0,-1.5930559635162354,1.593053936958313,2.074672693197499e-06,1.2252426147460938,0.90651935338974,0.90651935338974,0.0,35.452239990234375,25.0,34776.3515625,0.0,326.6880187988281,1.0,281.85577392578125,284.0398864746094,295.5983581542969,297.9222717285156,293.1499938964844,293.1499938964844,281.54998779296875,37629.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750297486782074,1.0,0.0,0.0,3.803919792175293,3.803945541381836,9.655082067183685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.53662109375,0.0,1723.9544677734375,1895.4371337890625,0.0,2028.025146484375,0.9400354623794556,1.0,0.0,3.0,1.0,0.0
18172200,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8857172131538391,0.1911516934633255,0.1723216027021408,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9088384509086608,0.2059156596660614,0.1954773217439651,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990019798278807,0.2972675859928131,0.1912239789962768,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8380784392356873,0.1613740175962448,0.1534193903207779,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7935479283332825,0.1359580606222152,0.6148694157600403,284.8797607421875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22320556640625,284.8797607421875,1.0,0.2939759492874145,1.0,1.0,0.0,1.0,-1.5930559635162354,1.593053936958313,2.074672693197499e-06,1.2252426147460938,0.90651935338974,0.90651935338974,0.0,35.452239990234375,25.0,34776.3515625,0.0,326.6880187988281,1.0,281.85577392578125,284.0398864746094,295.5983581542969,297.9222717285156,293.1499938964844,293.1499938964844,281.54998779296875,37629.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750297486782074,1.0,0.0,0.0,3.803919792175293,3.803945541381836,9.655082067183685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.53662109375,0.0,1723.9544677734375,1895.4371337890625,0.0,2028.025146484375,0.9400354623794556,1.0,0.0,3.0,1.0,0.0
18172260,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8997911214828491,0.191605344414711,0.1726712584495544,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9243000149726868,0.2060326188802719,0.1955491453409195,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9973548650741576,0.2990786731243133,0.1816882491111755,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8499466180801392,0.1614716351032257,0.153471291065216,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8038679957389832,0.1351539492607116,0.6110478043556213,284.8155517578125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.220947265625,284.83447265625,1.0,0.2897475361824035,1.0,1.0,0.0,1.0,-1.577589988708496,1.5775879621505735,2.0366223907331005e-06,1.212809920310974,0.7660163640975952,0.7660163640975952,0.0,33.62455368041992,28.0,34515.0390625,0.0,314.19244384765625,1.0,281.5578918457031,284.022705078125,295.6022033691406,297.9335632324219,293.1499938964844,293.1499938964844,281.8500061035156,48076.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605457901954651,1.0,0.0,0.0,3.32822585105896,3.328248977661133,7.391266763079329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.16796875,0.0,1286.1727294921875,1895.4371337890625,0.0,2117.36181640625,0.8457839488983154,1.0,0.0,3.0,1.0,0.0
18172320,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8997911214828491,0.191605344414711,0.1726712584495544,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9243000149726868,0.2060326188802719,0.1955491453409195,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9973548650741576,0.2990786731243133,0.1816882491111755,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8499466180801392,0.1614716351032257,0.153471291065216,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8038679957389832,0.1351539492607116,0.6110478043556213,284.8155517578125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.220947265625,284.83447265625,1.0,0.2897475361824035,1.0,1.0,0.0,1.0,-1.577589988708496,1.5775879621505735,2.0366223907331005e-06,1.212809920310974,0.7660163640975952,0.7660163640975952,0.0,33.62455368041992,28.0,34515.0390625,0.0,314.19244384765625,1.0,281.5578918457031,284.022705078125,295.6022033691406,297.9335632324219,293.1499938964844,293.1499938964844,281.8500061035156,48076.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605457901954651,1.0,0.0,0.0,3.32822585105896,3.328248977661133,7.391266763079329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.16796875,0.0,1286.1727294921875,1895.4371337890625,0.0,2117.36181640625,0.8457839488983154,1.0,0.0,3.0,1.0,0.0
18172380,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9117386341094972,0.1931458115577697,0.1737635880708694,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9365564584732056,0.2069492936134338,0.1961640268564224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9954922199249268,0.3035922050476074,0.1748478710651397,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.859382688999176,0.162210538983345,0.1539575308561325,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8113658428192139,0.1349588185548782,0.6091840863227844,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2344970703125,285.0104064941406,1.0,0.2875941693782806,1.0,1.0,0.0,1.0,-1.5697646141052246,1.5697625875473022,2.017309498114628e-06,1.2063122987747192,0.9022608995437622,0.9022608995437622,0.0,32.477928161621094,31.0,34187.50390625,0.0,307.3652648925781,1.0,281.8398742675781,284.1824951171875,295.53424072265625,297.759033203125,293.1499938964844,293.1499938964844,282.1499938964844,32981.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741534411907196,1.0,0.0,0.0,3.490269184112549,3.490291118621826,8.12851340015186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.875,0.0,1341.0186767578125,1895.4371337890625,0.0,1952.671142578125,0.8670850396156311,1.0,0.0,3.0,1.0,0.0
18172440,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9117386341094972,0.1931458115577697,0.1737635880708694,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9365564584732056,0.2069492936134338,0.1961640268564224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9954922199249268,0.3035922050476074,0.1748478710651397,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.859382688999176,0.162210538983345,0.1539575308561325,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8113658428192139,0.1349588185548782,0.6091840863227844,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2344970703125,285.0104064941406,1.0,0.2875941693782806,1.0,1.0,0.0,1.0,-1.5697646141052246,1.5697625875473022,2.017309498114628e-06,1.2063122987747192,0.9022608995437622,0.9022608995437622,0.0,32.477928161621094,31.0,34187.50390625,0.0,307.3652648925781,1.0,281.8398742675781,284.1824951171875,295.53424072265625,297.759033203125,293.1499938964844,293.1499938964844,282.1499938964844,32981.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741534411907196,1.0,0.0,0.0,3.490269184112549,3.490291118621826,8.12851340015186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.875,0.0,1341.0186767578125,1895.4371337890625,0.0,1952.671142578125,0.8670850396156311,1.0,0.0,3.0,1.0,0.0
18172500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9165074825286864,0.1940037608146667,0.1744948774576187,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.940905511379242,0.2075147926807403,0.1966534852981567,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9947951436042786,0.3060246407985687,0.1726954728364944,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8628421425819397,0.1626756191253662,0.1543563902378082,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8138258457183838,0.1349764913320541,0.609048068523407,285.11993408203125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2422790527344,285.1380920410156,1.0,0.2871693670749664,1.0,1.0,0.0,1.0,-1.5689598321914673,1.568957805633545,2.0152297111053485e-06,1.2055543661117554,1.0,1.0,0.0,32.164268493652344,31.0,33624.3515625,0.0,306.1441650390625,1.0,282.0962829589844,284.3203125,295.5194702148437,297.6421813964844,293.1499938964844,293.1499938964844,282.1499938964844,30487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730865478515625,1.0,0.0,0.0,3.592552423477173,3.5925748348236084,8.611910971012549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.2041015625,0.0,1429.5902099609375,1895.4371337890625,0.0,1862.3260498046875,0.8898525834083557,1.0,0.0,3.0,1.0,0.0
18172560,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9204193949699402,0.1949640214443206,0.1753268539905548,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9442330002784728,0.2081778347492218,0.1972434222698211,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9943052530288696,0.3084597587585449,0.1712740659713745,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8655539751052856,0.1632243543863296,0.1548416018486023,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8155938982963562,0.1350805461406707,0.6093399524688721,285.1582336425781,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.25048828125,285.157470703125,1.0,0.2871365547180176,1.0,1.0,0.0,1.0,-1.5698914527893066,1.5698894262313845,2.017324504777207e-06,1.2061517238616943,1.0,1.0,0.0,31.987836837768555,34.0,33782.17578125,0.0,306.116943359375,1.0,282.1415710449219,284.3251342773437,295.5693664550781,297.7479248046875,293.1499938964844,293.1499938964844,281.8500061035156,30839.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269752025604248,1.0,0.0,0.0,3.699315309524536,3.699338912963867,9.1313717121011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.2890625,0.0,1549.5936279296875,1895.4371337890625,0.0,1829.7886962890625,0.91243714094162,1.0,0.0,3.0,1.0,0.0
18172620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.921139121055603,0.1959506571292877,0.1765072345733642,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9441073536872864,0.2088417559862136,0.198101133108139,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9946721792221068,0.3117212653160095,0.1723318994045257,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8655617237091064,0.163804829120636,0.1555739343166351,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8142638206481934,0.1348532885313034,0.609085738658905,284.9237365722656,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2555236816406,284.920654296875,1.0,0.2880482077598572,1.0,1.0,0.0,1.0,-1.5741815567016602,1.5741795301437378,2.0274387679819483e-06,1.2093044519424438,0.941807210445404,0.941807210445404,0.0,32.20756912231445,37.0,34833.9375,0.0,308.7542724609375,1.0,281.85699462890625,284.0630798339844,295.70721435546875,298.0284729003906,293.1499938964844,293.1499938964844,281.54998779296875,34682.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447425723075867,1.0,0.0,0.0,3.777270793914795,3.7772958278656006,9.520275625618524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9462890625,0.0,1669.228515625,1895.4371337890625,0.0,1980.142333984375,0.932226300239563,1.0,0.0,3.0,1.0,0.0
18172680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.921139121055603,0.1959506571292877,0.1765072345733642,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9441073536872864,0.2088417559862136,0.198101133108139,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9946721792221068,0.3117212653160095,0.1723318994045257,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8655617237091064,0.163804829120636,0.1555739343166351,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8142638206481934,0.1348532885313034,0.609085738658905,284.9237365722656,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2555236816406,284.920654296875,1.0,0.2880482077598572,1.0,1.0,0.0,1.0,-1.5741815567016602,1.5741795301437378,2.0274387679819483e-06,1.2093044519424438,0.941807210445404,0.941807210445404,0.0,32.20756912231445,37.0,34833.9375,0.0,308.7542724609375,1.0,281.85699462890625,284.0630798339844,295.70721435546875,298.0284729003906,293.1499938964844,293.1499938964844,281.54998779296875,34682.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447425723075867,1.0,0.0,0.0,3.777270793914795,3.7772958278656006,9.520275625618524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9462890625,0.0,1669.228515625,1895.4371337890625,0.0,1980.142333984375,0.932226300239563,1.0,0.0,3.0,1.0,0.0
18172740,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9122703075408936,0.1963346153497696,0.1769236475229263,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9345314502716064,0.2089619040489196,0.1983073949813842,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.996559739112854,0.3124982714653015,0.1785253435373306,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8580619096755981,0.1639338880777359,0.1557825952768325,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.805718719959259,0.1341540068387985,0.6064472198486328,284.81549072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2467956542969,284.8324279785156,1.0,0.2899402678012848,1.0,1.0,0.0,1.0,-1.5794464349746704,1.5794442892074585,2.0400968878675485e-06,1.2133524417877195,0.7883567214012146,0.7883567214012146,0.0,33.17241668701172,40.0,35086.09375,0.0,313.8778076171875,1.0,281.5575561523437,283.98974609375,295.7166748046875,298.07989501953125,293.1499938964844,293.1499938964844,281.8500061035156,45671.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597203254699707,1.0,0.0,0.0,3.4289438724517822,3.4289674758911133,7.845380878279684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.79052734375,0.0,1368.8367919921875,1895.4371337890625,0.0,2110.1201171875,0.8645153641700745,1.0,0.0,3.0,1.0,0.0
18172800,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9122703075408936,0.1963346153497696,0.1769236475229263,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9345314502716064,0.2089619040489196,0.1983073949813842,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.996559739112854,0.3124982714653015,0.1785253435373306,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8580619096755981,0.1639338880777359,0.1557825952768325,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.805718719959259,0.1341540068387985,0.6064472198486328,284.81549072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2467956542969,284.8324279785156,1.0,0.2899402678012848,1.0,1.0,0.0,1.0,-1.5794464349746704,1.5794442892074585,2.0400968878675485e-06,1.2133524417877195,0.7883567214012146,0.7883567214012146,0.0,33.17241668701172,40.0,35086.09375,0.0,313.8778076171875,1.0,281.5575561523437,283.98974609375,295.7166748046875,298.07989501953125,293.1499938964844,293.1499938964844,281.8500061035156,45671.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597203254699707,1.0,0.0,0.0,3.4289438724517822,3.4289674758911133,7.845380878279684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.79052734375,0.0,1368.8367919921875,1895.4371337890625,0.0,2110.1201171875,0.8645153641700745,1.0,0.0,3.0,1.0,0.0
18172860,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9050435423851012,0.1981462091207504,0.1781855374574661,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9256235957145692,0.2101978808641433,0.1991557627916336,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.998046100139618,0.3131190836429596,0.1848919242620468,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8513513803482056,0.1650129854679107,0.1565278321504593,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7974425554275513,0.1342351138591766,0.6056855320930481,285.0353698730469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2446594238281,285.0330505371094,1.0,0.2927009165287018,1.0,1.0,0.0,1.0,-1.5895997285842896,1.5895977020263672,2.064779209831613e-06,1.2212730646133425,0.9450160264968872,0.9450160264968872,0.0,34.3250846862793,43.0,35003.39453125,0.0,321.9346008300781,1.0,281.8412475585937,284.1707458496094,295.6360778808594,297.9095153808594,293.1499938964844,293.1499938964844,281.54998779296875,32111.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453130483627319,1.0,0.0,0.0,3.5944011211395264,3.59442400932312,8.62077627061808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.85400390625,0.0,1443.5328369140625,1895.4371337890625,0.0,1985.0416259765625,0.8901383876800537,1.0,0.0,3.0,1.0,0.0
18172920,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9050435423851012,0.1981462091207504,0.1781855374574661,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9256235957145692,0.2101978808641433,0.1991557627916336,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.998046100139618,0.3131190836429596,0.1848919242620468,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8513513803482056,0.1650129854679107,0.1565278321504593,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7974425554275513,0.1342351138591766,0.6056855320930481,285.0353698730469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2446594238281,285.0330505371094,1.0,0.2927009165287018,1.0,1.0,0.0,1.0,-1.5895997285842896,1.5895977020263672,2.064779209831613e-06,1.2212730646133425,0.9450160264968872,0.9450160264968872,0.0,34.3250846862793,43.0,35003.39453125,0.0,321.9346008300781,1.0,281.8412475585937,284.1707458496094,295.6360778808594,297.9095153808594,293.1499938964844,293.1499938964844,281.54998779296875,32111.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453130483627319,1.0,0.0,0.0,3.5944011211395264,3.59442400932312,8.62077627061808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.85400390625,0.0,1443.5328369140625,1895.4371337890625,0.0,1985.0416259765625,0.8901383876800537,1.0,0.0,3.0,1.0,0.0
18172980,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8988100290298462,0.1998035162687301,0.1798587590456009,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.917657434940338,0.2115770876407623,0.2005653381347656,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990018010139464,0.3132135272026062,0.1912331581115722,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.845635712146759,0.1663321256637573,0.1578432768583297,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7902950048446655,0.1346057504415512,0.6075804829597473,284.8753356933594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24200439453125,284.8846435546875,1.0,0.2963054478168487,1.0,1.0,0.0,1.0,-1.604766845703125,1.604764699935913,2.102149892380112e-06,1.2332338094711304,0.8218904733657837,0.8218904733657837,0.0,35.6550407409668,46.0,35730.09375,0.0,333.07763671875,1.0,281.5577697753906,284.0172119140625,295.7314758300781,298.1118469238281,293.1499938964844,293.1499938964844,281.8500061035156,40591.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585448026657104,1.0,0.0,0.0,3.4616756439208984,3.461698770523072,7.995876103450428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.13330078125,0.0,1366.1468505859375,1895.4371337890625,0.0,2099.821044921875,0.866789698600769,1.0,0.0,3.0,1.0,0.0
18173040,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8988100290298462,0.1998035162687301,0.1798587590456009,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.917657434940338,0.2115770876407623,0.2005653381347656,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990018010139464,0.3132135272026062,0.1912331581115722,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.845635712146759,0.1663321256637573,0.1578432768583297,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7902950048446655,0.1346057504415512,0.6075804829597473,284.8753356933594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24200439453125,284.8846435546875,1.0,0.2963054478168487,1.0,1.0,0.0,1.0,-1.604766845703125,1.604764699935913,2.102149892380112e-06,1.2332338094711304,0.8218904733657837,0.8218904733657837,0.0,35.6550407409668,46.0,35730.09375,0.0,333.07763671875,1.0,281.5577697753906,284.0172119140625,295.7314758300781,298.1118469238281,293.1499938964844,293.1499938964844,281.8500061035156,40591.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585448026657104,1.0,0.0,0.0,3.4616756439208984,3.461698770523072,7.995876103450428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.13330078125,0.0,1366.1468505859375,1895.4371337890625,0.0,2099.821044921875,0.866789698600769,1.0,0.0,3.0,1.0,0.0
18173100,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8950409293174744,0.2008994817733764,0.1806801557540893,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9130877256393432,0.2124924957752227,0.2013037800788879,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3132699131965637,0.1947983801364898,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8423457741737366,0.1671966165304184,0.1585577130317688,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7863080501556396,0.1349703073501587,0.6088176369667053,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2421569824219,285.055908203125,1.0,0.2983579933643341,1.0,1.0,0.0,1.0,-1.613261580467224,1.6132594347000122,2.1232622202660423e-06,1.239928960800171,0.9277370572090148,0.9277370572090148,0.0,36.44114685058594,46.0,35374.3984375,0.0,339.5172424316406,1.0,281.7974548339844,284.190673828125,295.6606750488281,297.9197082519531,293.1499938964844,293.1499938964844,281.8500061035156,33991.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514479160308838,1.0,0.0,0.0,3.513957977294922,3.5139803886413574,8.239226758632867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.12255859375,0.0,1372.55224609375,1895.4371337890625,0.0,2037.9906005859373,0.876382052898407,1.0,0.0,3.0,1.0,0.0
18173160,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8924931287765503,0.202261745929718,0.1818367689847946,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9098153114318848,0.2136440128087997,0.2023250460624694,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.3135319352149963,0.1978839635848999,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8400405049324036,0.1682673096656799,0.1595124751329422,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7833476066589355,0.1355234980583191,0.6110495924949646,285.0716552734375,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2451477050781,285.0692138671875,1.0,0.3005949556827545,1.0,1.0,0.0,1.0,-1.6234054565429688,1.6234033107757568,2.1486605419340776e-06,1.247934341430664,0.9898553490638732,0.9898553490638732,0.0,37.20189666748047,34.0,35740.83984375,0.0,346.79736328125,1.0,281.8416748046875,284.1829528808594,295.6716003417969,297.98602294921875,293.1499938964844,293.1499938964844,281.54998779296875,30902.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490532398223877,1.0,0.0,0.0,3.652578353881836,3.652601480484009,8.902098329599539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.9794921875,0.0,1497.8680419921875,1895.4371337890625,0.0,2017.2662353515625,0.9024023413658142,1.0,0.0,3.0,1.0,0.0
18173220,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9050917029380798,0.2042010277509689,0.1837643980979919,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9235116839408876,0.2154682278633117,0.2041588872671127,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.314739465713501,0.1915158480405807,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8511419296264648,0.1700655668973922,0.1612814217805862,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.793285608291626,0.1363905668258667,0.615117073059082,284.8673095703125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2491760253906,284.8714294433594,1.0,0.2994347810745239,1.0,1.0,0.0,1.0,-1.6272979974746704,1.6272958517074585,2.1586688490060624e-06,1.2511876821517944,0.8511849641799927,0.8511849641799927,0.0,36.16070175170898,37.0,36430.51953125,0.0,345.9173278808594,1.0,281.5569152832031,283.9743957519531,295.7557983398437,298.18963623046875,293.1499938964844,293.1499938964844,281.8500061035156,39045.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658641338348389,1.0,0.0,0.0,3.5952391624450684,3.5952632427215576,8.624796237199917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.3857421875,0.0,1495.540283203125,1895.4371337890625,0.0,2164.201171875,0.894404947757721,1.0,0.0,3.0,1.0,0.0
18173280,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9050917029380798,0.2042010277509689,0.1837643980979919,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9235116839408876,0.2154682278633117,0.2041588872671127,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.314739465713501,0.1915158480405807,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8511419296264648,0.1700655668973922,0.1612814217805862,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.793285608291626,0.1363905668258667,0.615117073059082,284.8673095703125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2491760253906,284.8714294433594,1.0,0.2994347810745239,1.0,1.0,0.0,1.0,-1.6272979974746704,1.6272958517074585,2.1586688490060624e-06,1.2511876821517944,0.8511849641799927,0.8511849641799927,0.0,36.16070175170898,37.0,36430.51953125,0.0,345.9173278808594,1.0,281.5569152832031,283.9743957519531,295.7557983398437,298.18963623046875,293.1499938964844,293.1499938964844,281.8500061035156,39045.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658641338348389,1.0,0.0,0.0,3.5952391624450684,3.5952632427215576,8.624796237199917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.3857421875,0.0,1495.540283203125,1895.4371337890625,0.0,2164.201171875,0.894404947757721,1.0,0.0,3.0,1.0,0.0
18173340,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.915503203868866,0.2068140655755996,0.1858023703098297,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9341640472412108,0.2178075015544891,0.2061114907264709,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9984784126281738,0.3190014362335205,0.18722565472126,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8599787950515747,0.1723087728023529,0.1631814688444137,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8008888363838196,0.1376915127038955,0.6199654936790466,285.0592041015625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.265869140625,285.05670166015625,1.0,0.3001473844051361,1.0,1.0,0.0,1.0,-1.6350300312042236,1.6350277662277222,2.1780865608889144e-06,1.2571814060211182,1.0,1.0,0.0,35.607364654541016,40.0,36080.265625,0.0,348.3775939941406,1.0,281.8427429199219,284.1517944335937,295.67041015625,298.015869140625,293.1499938964844,293.1499938964844,281.54998779296875,31659.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561429142951965,1.0,0.0,0.0,3.738301277160645,3.738325357437134,9.32485022531182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.623046875,0.0,1600.3861083984375,1895.4371337890625,0.0,2078.828125,0.922212302684784,1.0,0.0,3.0,1.0,0.0
18173400,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.915503203868866,0.2068140655755996,0.1858023703098297,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9341640472412108,0.2178075015544891,0.2061114907264709,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9984784126281738,0.3190014362335205,0.18722565472126,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8599787950515747,0.1723087728023529,0.1631814688444137,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8008888363838196,0.1376915127038955,0.6199654936790466,285.0592041015625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.265869140625,285.05670166015625,1.0,0.3001473844051361,1.0,1.0,0.0,1.0,-1.6350300312042236,1.6350277662277222,2.1780865608889144e-06,1.2571814060211182,1.0,1.0,0.0,35.607364654541016,40.0,36080.265625,0.0,348.3775939941406,1.0,281.8427429199219,284.1517944335937,295.67041015625,298.015869140625,293.1499938964844,293.1499938964844,281.54998779296875,31659.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561429142951965,1.0,0.0,0.0,3.738301277160645,3.738325357437134,9.32485022531182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.623046875,0.0,1600.3861083984375,1895.4371337890625,0.0,2078.828125,0.922212302684784,1.0,0.0,3.0,1.0,0.0
