time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173460,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9210633039474488,0.2089807987213134,0.1879589706659317,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9394313097000122,0.2199352234601974,0.2082630693912506,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.998317003250122,0.3231243789196014,0.1863145977258682,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8648363351821899,0.1744239181280136,0.1652859300374984,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8047367334365845,0.1389769911766052,0.6260711550712585,284.8672180175781,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2792663574219,284.87237548828125,1.0,0.3022581934928894,1.0,1.0,0.0,1.0,-1.6489650011062622,1.6489627361297607,2.213593461419805e-06,1.2681819200515747,0.8672261834144592,0.8672261834144592,0.0,35.7479133605957,43.0,36898.3984375,0.0,356.0495910644531,1.0,281.5575256347656,283.9556579589844,295.74029541015625,298.1990661621094,293.1499938964844,293.1499938964844,281.8500061035156,39068.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712188363075256,1.0,0.0,0.0,3.671559810638428,3.6715846061706543,8.99486167327268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.00830078125,0.0,1580.3814697265625,1895.4371337890625,0.0,2211.669189453125,0.91148841381073,1.0,0.0,3.0,1.0,0.0
18173520,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9210633039474488,0.2089807987213134,0.1879589706659317,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9394313097000122,0.2199352234601974,0.2082630693912506,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.998317003250122,0.3231243789196014,0.1863145977258682,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8648363351821899,0.1744239181280136,0.1652859300374984,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8047367334365845,0.1389769911766052,0.6260711550712585,284.8672180175781,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2792663574219,284.87237548828125,1.0,0.3022581934928894,1.0,1.0,0.0,1.0,-1.6489650011062622,1.6489627361297607,2.213593461419805e-06,1.2681819200515747,0.8672261834144592,0.8672261834144592,0.0,35.7479133605957,43.0,36898.3984375,0.0,356.0495910644531,1.0,281.5575256347656,283.9556579589844,295.74029541015625,298.1990661621094,293.1499938964844,293.1499938964844,281.8500061035156,39068.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712188363075256,1.0,0.0,0.0,3.671559810638428,3.6715846061706543,8.99486167327268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.00830078125,0.0,1580.3814697265625,1895.4371337890625,0.0,2211.669189453125,0.91148841381073,1.0,0.0,3.0,1.0,0.0
18173580,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9228336811065674,0.2118632197380066,0.1902737468481063,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9407564401626588,0.2226007431745529,0.210561916232109,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9985916018486024,0.3271734118461609,0.1878950744867324,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8666243553161621,0.1769888699054718,0.1675308048725128,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8056904673576355,0.1406460702419281,0.6328423619270325,285.0703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2942199707031,285.0706787109375,1.0,0.3054919242858886,1.0,1.0,0.0,1.0,-1.6672226190567017,1.6672203540802002,2.2606066067965003e-06,1.2825496196746826,1.0,1.0,0.0,36.37929153442383,46.0,36643.29296875,0.0,367.5478515625,1.0,281.8425598144531,284.1454162597656,295.65869140625,298.0361633300781,293.1499938964844,293.1499938964844,281.54998779296875,32567.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618555426597595,1.0,0.0,0.0,3.802271842956543,3.8022966384887695,9.646718126532503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.748046875,0.0,1682.5162353515625,1895.4371337890625,0.0,2128.86767578125,0.9366369843482972,1.0,0.0,3.0,1.0,0.0
18173640,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9228336811065674,0.2118632197380066,0.1902737468481063,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9407564401626588,0.2226007431745529,0.210561916232109,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9985916018486024,0.3271734118461609,0.1878950744867324,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8666243553161621,0.1769888699054718,0.1675308048725128,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8056904673576355,0.1406460702419281,0.6328423619270325,285.0703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2942199707031,285.0706787109375,1.0,0.3054919242858886,1.0,1.0,0.0,1.0,-1.6672226190567017,1.6672203540802002,2.2606066067965003e-06,1.2825496196746826,1.0,1.0,0.0,36.37929153442383,46.0,36643.29296875,0.0,367.5478515625,1.0,281.8425598144531,284.1454162597656,295.65869140625,298.0361633300781,293.1499938964844,293.1499938964844,281.54998779296875,32567.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618555426597595,1.0,0.0,0.0,3.802271842956543,3.8022966384887695,9.646718126532503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.748046875,0.0,1682.5162353515625,1895.4371337890625,0.0,2128.86767578125,0.9366369843482972,1.0,0.0,3.0,1.0,0.0
18173700,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9233528971672058,0.2132111340761184,0.1916251927614212,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9410090446472168,0.2239197343587875,0.2118999361991882,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9987841844558716,0.3289543986320495,0.1891096979379654,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8672095537185669,0.1782750487327575,0.1688176840543747,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8059173822402954,0.1415021121501922,0.63694167137146,284.934814453125,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3002624511719,284.9132995605469,1.0,0.307500958442688,1.0,1.0,0.0,1.0,-1.67837655544281,1.678374171257019,2.2896588234289084e-06,1.2913494110107422,0.9529138207435608,0.9529138207435608,0.0,36.8115119934082,46.0,37686.9609375,0.0,374.81781005859375,1.0,281.5935363769531,283.9606628417969,295.73388671875,298.2671813964844,293.1499938964844,293.1499938964844,281.54998779296875,34140.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718608379364014,1.0,0.0,0.0,3.834105968475342,3.8341314792633057,9.808927643462084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.09765625,0.0,1733.1915283203125,1895.4371337890625,0.0,2217.38037109375,0.9443545937538148,1.0,0.0,3.0,1.0,0.0
18173760,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9214104413986206,0.2142718583345413,0.1926847249269485,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9390074014663696,0.225037932395935,0.2130409330129623,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3302300274372101,0.1914543658494949,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8659868240356445,0.1794028729200363,0.1699541062116623,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.804434061050415,0.1422239691019058,0.6404836177825928,284.88446044921875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.30242919921875,284.8878173828125,1.0,0.3097007572650909,1.0,1.0,0.0,1.0,-1.6894503831863403,1.6894481182098389,2.318735141670913e-06,1.3000892400741575,0.901319146156311,0.901319146156311,0.0,37.43722534179688,49.0,37710.01953125,0.0,382.6881408691406,1.0,281.5562438964844,283.9429931640625,295.726806640625,298.23193359375,293.1499938964844,293.1499938964844,281.25,37777.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780289649963379,1.0,0.0,0.0,3.771628618240357,3.77165412902832,9.491855053056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.02587890625,0.0,1686.4820556640625,1895.4371337890625,0.0,2272.46142578125,0.9331302046775818,1.0,0.0,3.0,1.0,0.0
18173820,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.914209246635437,0.2163935005664825,0.1945967376232147,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9316242337226868,0.2272535562515258,0.2151579111814499,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.3318014144897461,0.1978576332330703,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8608981966972351,0.1816422045230865,0.172099083662033,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7988678812980652,0.1436177045106887,0.6469457149505615,284.8486328125,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.30255126953125,284.86480712890625,1.0,0.3145687580108642,1.0,1.0,0.0,1.0,-1.7123091220855713,1.7123067378997805,2.3794455046299845e-06,1.318106174468994,0.7941809296607971,0.7941809296607971,0.0,39.05666732788086,52.0,38096.06640625,0.0,400.18994140625,1.0,281.2579040527344,283.92596435546875,295.6995849609375,298.2440185546875,293.1499938964844,293.1499938964844,281.54998779296875,45039.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908521294593811,1.0,0.0,0.0,3.399136543273926,3.3991599082946777,7.709576834713516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.0458984375,0.0,1334.559814453125,1895.4371337890625,0.0,2388.099609375,0.8587169051170349,1.0,0.0,3.0,1.0,0.0
18173880,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.914209246635437,0.2163935005664825,0.1945967376232147,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9316242337226868,0.2272535562515258,0.2151579111814499,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.3318014144897461,0.1978576332330703,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8608981966972351,0.1816422045230865,0.172099083662033,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7988678812980652,0.1436177045106887,0.6469457149505615,284.8486328125,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.30255126953125,284.86480712890625,1.0,0.3145687580108642,1.0,1.0,0.0,1.0,-1.7123091220855713,1.7123067378997805,2.3794455046299845e-06,1.318106174468994,0.7941809296607971,0.7941809296607971,0.0,39.05666732788086,52.0,38096.06640625,0.0,400.18994140625,1.0,281.2579040527344,283.92596435546875,295.6995849609375,298.2440185546875,293.1499938964844,293.1499938964844,281.54998779296875,45039.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908521294593811,1.0,0.0,0.0,3.399136543273926,3.3991599082946777,7.709576834713516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.0458984375,0.0,1334.559814453125,1895.4371337890625,0.0,2388.099609375,0.8587169051170349,1.0,0.0,3.0,1.0,0.0
18173940,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9092806577682496,0.2196982651948928,0.1973268985748291,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9259533882141112,0.2303779572248459,0.2179128676652908,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.3336799442768097,0.2037653625011444,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8572235107421875,0.18463134765625,0.1747676581144333,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7946087718009949,0.1456089913845062,0.6552931666374207,285.0471496582031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3099060058594,285.04510498046875,1.0,0.3200449645519256,1.0,1.0,0.0,1.0,-1.7392122745513916,1.739209771156311,2.45208525484486e-06,1.3392685651779177,0.9508379101753236,0.9508379101753236,0.0,40.764644622802734,55.0,38198.57421875,0.0,420.7579650878906,1.0,281.5412292480469,284.0834655761719,295.6063537597656,298.0740966796875,293.1499938964844,293.1499938964844,281.25,31800.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790021300315857,1.0,0.0,0.0,3.594347715377808,3.5943703651428223,8.620519906799018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.61328125,0.0,1441.18994140625,1895.4371337890625,0.0,2281.185302734375,0.8898510932922363,1.0,0.0,3.0,1.0,0.0
18174000,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9092806577682496,0.2196982651948928,0.1973268985748291,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9259533882141112,0.2303779572248459,0.2179128676652908,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.3336799442768097,0.2037653625011444,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8572235107421875,0.18463134765625,0.1747676581144333,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7946087718009949,0.1456089913845062,0.6552931666374207,285.0471496582031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3099060058594,285.04510498046875,1.0,0.3200449645519256,1.0,1.0,0.0,1.0,-1.7392122745513916,1.739209771156311,2.45208525484486e-06,1.3392685651779177,0.9508379101753236,0.9508379101753236,0.0,40.764644622802734,55.0,38198.57421875,0.0,420.7579650878906,1.0,281.5412292480469,284.0834655761719,295.6063537597656,298.0740966796875,293.1499938964844,293.1499938964844,281.25,31800.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790021300315857,1.0,0.0,0.0,3.594347715377808,3.5943703651428223,8.620519906799018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.61328125,0.0,1441.18994140625,1895.4371337890625,0.0,2281.185302734375,0.8898510932922363,1.0,0.0,3.0,1.0,0.0
18174060,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9030215740203856,0.2223363071680069,0.1999794393777847,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9188739061355592,0.2331557720899582,0.2207480520009994,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.3345723748207092,0.2105770111083984,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8524906039237976,0.1873703449964523,0.1775340139865875,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7893815636634827,0.1474276930093765,0.6641800999641418,284.8925476074219,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3114013671875,284.9002990722656,1.0,0.3260330557823181,1.0,1.0,0.0,1.0,-1.767972111701965,1.7679696083068848,2.5312619982287288e-06,1.3619248867034912,0.8397575616836548,0.8397575616836548,0.0,42.77817153930664,58.0,39142.421875,0.0,443.9611206054688,1.0,281.2576904296875,283.9248046875,295.67071533203125,298.26104736328125,293.1499938964844,293.1499938964844,281.54998779296875,39293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938737273216248,1.0,0.0,0.0,3.500087022781372,3.500110149383545,8.174307595254504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.94091796875,0.0,1396.319580078125,1895.4371337890625,0.0,2415.5517578125,0.8743886351585388,1.0,0.0,3.0,1.0,0.0
18174120,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9030215740203856,0.2223363071680069,0.1999794393777847,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9188739061355592,0.2331557720899582,0.2207480520009994,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.3345723748207092,0.2105770111083984,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8524906039237976,0.1873703449964523,0.1775340139865875,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7893815636634827,0.1474276930093765,0.6641800999641418,284.8925476074219,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3114013671875,284.9002990722656,1.0,0.3260330557823181,1.0,1.0,0.0,1.0,-1.767972111701965,1.7679696083068848,2.5312619982287288e-06,1.3619248867034912,0.8397575616836548,0.8397575616836548,0.0,42.77817153930664,58.0,39142.421875,0.0,443.9611206054688,1.0,281.2576904296875,283.9248046875,295.67071533203125,298.26104736328125,293.1499938964844,293.1499938964844,281.54998779296875,39293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938737273216248,1.0,0.0,0.0,3.500087022781372,3.500110149383545,8.174307595254504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.94091796875,0.0,1396.319580078125,1895.4371337890625,0.0,2415.5517578125,0.8743886351585388,1.0,0.0,3.0,1.0,0.0
18174180,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8967331647872925,0.2256438732147216,0.2027483433485031,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9116281867027284,0.2364346534013748,0.2236968874931335,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.3353216052055359,0.2178783565759658,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8475476503372192,0.1905252486467361,0.1804032921791076,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.783916175365448,0.1495708674192428,0.6734123229980469,285.0770263671875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3171691894531,285.07476806640625,1.0,0.3323709368705749,1.0,1.0,0.0,1.0,-1.7981328964233398,1.7981302738189695,2.6158477339777164e-06,1.385617733001709,1.0,1.0,0.0,44.991981506347656,46.0,39205.33203125,0.0,469.3595581054688,1.0,281.5422668457031,284.0814819335937,295.5879211425781,298.1159362792969,293.1499938964844,293.1499938964844,281.25,30910.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869724631309509,1.0,0.0,0.0,3.693869829177856,3.693893194198608,9.104507512347482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.67529296875,0.0,1543.9913330078125,1895.4371337890625,0.0,2352.962158203125,0.911652147769928,1.0,0.0,3.0,1.0,0.0
18174240,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8967331647872925,0.2256438732147216,0.2027483433485031,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9116281867027284,0.2364346534013748,0.2236968874931335,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.3353216052055359,0.2178783565759658,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8475476503372192,0.1905252486467361,0.1804032921791076,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.783916175365448,0.1495708674192428,0.6734123229980469,285.0770263671875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3171691894531,285.07476806640625,1.0,0.3323709368705749,1.0,1.0,0.0,1.0,-1.7981328964233398,1.7981302738189695,2.6158477339777164e-06,1.385617733001709,1.0,1.0,0.0,44.991981506347656,46.0,39205.33203125,0.0,469.3595581054688,1.0,281.5422668457031,284.0814819335937,295.5879211425781,298.1159362792969,293.1499938964844,293.1499938964844,281.25,30910.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869724631309509,1.0,0.0,0.0,3.693869829177856,3.693893194198608,9.104507512347482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.67529296875,0.0,1543.9913330078125,1895.4371337890625,0.0,2352.962158203125,0.911652147769928,1.0,0.0,3.0,1.0,0.0
18174300,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9006302952766418,0.2271070182323455,0.2042229175567627,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9158934950828552,0.237981230020523,0.225263237953186,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.335696280002594,0.2167110592126846,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.85129314661026,0.192036285996437,0.1819134354591369,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7873175740242004,0.1506025195121765,0.6783280372619629,284.9248352050781,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.31988525390625,284.9050598144531,1.0,0.3333293795585632,1.0,1.0,0.0,1.0,-1.8081095218658447,1.8081068992614744,2.644381538630114e-06,1.3935953378677368,0.9256386756896972,0.9256386756896972,0.0,44.97621536254883,46.0,40224.66015625,0.0,475.62835693359375,1.0,281.2963256835937,283.886474609375,295.6563720703125,298.3467102050781,293.1499938964844,293.1499938964844,281.25,33625.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978325486183167,1.0,0.0,0.0,3.738047361373901,3.738071918487549,9.32358432237379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.33984375,0.0,1615.1572265625,1895.4371337890625,0.0,2451.62548828125,0.921742856502533,1.0,0.0,3.0,1.0,0.0
18174360,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9080623984336852,0.228265106678009,0.2053261548280716,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.924330472946167,0.2393052875995636,0.2265563160181045,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3365610241889953,0.2128424495458603,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8582682609558105,0.1933656632900238,0.1831993162631988,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7938209772109985,0.1514875292778015,0.682386040687561,284.8784484863281,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3211669921875,284.881591796875,1.0,0.3330879211425781,1.0,1.0,0.0,1.0,-1.8127639293670648,1.812761187553405,2.6577549760986585e-06,1.3973157405853271,0.8740953207015991,0.8740953207015991,0.0,44.2713623046875,34.0,40084.72265625,0.0,476.4211120605469,1.0,281.2569580078125,283.8714599609375,295.6403503417969,298.2979431152344,293.1499938964844,293.1499938964844,281.54998779296875,38061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042782545089722,1.0,0.0,0.0,3.660174369812012,3.66019868850708,8.939161943999352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9658203125,0.0,1559.9813232421875,1895.4371337890625,0.0,2510.604736328125,0.9083198308944702,1.0,0.0,3.0,1.0,0.0
18174420,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9405847787857056,0.2315296977758407,0.2078575640916824,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9569729566574096,0.2426269054412841,0.2293489426374435,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.3425045907497406,0.1962569653987884,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8858855366706848,0.196577787399292,0.1859274059534073,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8185917735099792,0.1537299305200576,0.6910867094993591,285.0487365722656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3365783691406,285.0455017089844,1.0,0.3295661807060241,1.0,1.0,0.0,1.0,-1.8129708766937256,1.812968254089356,2.658428229551646e-06,1.397539496421814,1.0,1.0,0.0,41.01861572265625,52.0,39454.34375,0.0,466.51165771484375,1.0,281.54315185546875,284.03350830078125,295.5365905761719,298.0965576171875,293.1499938964844,293.1499938964844,281.25,32349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960607409477234,1.0,0.0,0.0,3.790271282196045,3.790296077728272,9.585921816324117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1875,0.0,1666.534912109375,1895.4371337890625,0.0,2435.465087890625,0.9341866970062256,1.0,0.0,3.0,1.0,0.0
18174480,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9405847787857056,0.2315296977758407,0.2078575640916824,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9569729566574096,0.2426269054412841,0.2293489426374435,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.3425045907497406,0.1962569653987884,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8858855366706848,0.196577787399292,0.1859274059534073,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8185917735099792,0.1537299305200576,0.6910867094993591,285.0487365722656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3365783691406,285.0455017089844,1.0,0.3295661807060241,1.0,1.0,0.0,1.0,-1.8129708766937256,1.812968254089356,2.658428229551646e-06,1.397539496421814,1.0,1.0,0.0,41.01861572265625,52.0,39454.34375,0.0,466.51165771484375,1.0,281.54315185546875,284.03350830078125,295.5365905761719,298.0965576171875,293.1499938964844,293.1499938964844,281.25,32349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960607409477234,1.0,0.0,0.0,3.790271282196045,3.790296077728272,9.585921816324117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1875,0.0,1666.534912109375,1895.4371337890625,0.0,2435.465087890625,0.9341866970062256,1.0,0.0,3.0,1.0,0.0
18174540,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9421951770782472,0.2342790216207504,0.2105549722909927,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9585915803909302,0.2456800490617752,0.2323916256427765,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3498890995979309,0.1980188935995102,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8881683349609375,0.1995995938777923,0.1889112740755081,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8202246427536011,0.1559293419122696,0.7013550400733948,284.8726806640625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3556213378906,284.8788452148437,1.0,0.3347090780735016,1.0,1.0,0.0,1.0,-1.837865710258484,1.837862968444824,2.729753987296135e-06,1.416776180267334,0.8785642981529236,0.8785642981529236,0.0,41.90909957885742,70.0,40376.48828125,0.0,485.2525939941406,1.0,281.2569580078125,283.8531494140625,295.5763854980469,298.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,38992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809565007686615,1.0,0.0,0.0,3.709994316101074,3.71001935005188,9.18416674267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.69677734375,0.0,1623.70556640625,1895.4371337890625,0.0,2559.187744140625,0.9205100536346436,1.0,0.0,3.0,1.0,0.0
18174600,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9421951770782472,0.2342790216207504,0.2105549722909927,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9585915803909302,0.2456800490617752,0.2323916256427765,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3498890995979309,0.1980188935995102,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8881683349609375,0.1995995938777923,0.1889112740755081,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8202246427536011,0.1559293419122696,0.7013550400733948,284.8726806640625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3556213378906,284.8788452148437,1.0,0.3347090780735016,1.0,1.0,0.0,1.0,-1.837865710258484,1.837862968444824,2.729753987296135e-06,1.416776180267334,0.8785642981529236,0.8785642981529236,0.0,41.90909957885742,70.0,40376.48828125,0.0,485.2525939941406,1.0,281.2569580078125,283.8531494140625,295.5763854980469,298.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,38992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809565007686615,1.0,0.0,0.0,3.709994316101074,3.71001935005188,9.18416674267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.69677734375,0.0,1623.70556640625,1895.4371337890625,0.0,2559.187744140625,0.9205100536346436,1.0,0.0,3.0,1.0,0.0
18174660,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9162982702255248,0.2378950715065002,0.2136154323816299,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9331516623497008,0.2493756115436554,0.2357663512229919,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.3530662059783935,0.2161569893360138,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8675597310066223,0.2031523883342743,0.1921975314617157,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8016011118888855,0.1585492044687271,0.712997555732727,285.0951538085937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3644714355469,285.098388671875,1.0,0.3462160527706146,1.0,1.0,0.0,1.0,-1.8852856159210205,1.8852826356887813,2.869259560611681e-06,1.4538191556930542,1.0,1.0,0.0,46.667701721191406,88.0,40432.328125,0.0,532.068359375,1.0,281.5431213378906,284.0599975585937,295.490478515625,298.088134765625,293.1499938964844,293.1499938964844,281.25,33145.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014086484909058,1.0,0.0,0.0,3.8344786167144775,3.8345038890838623,9.810834171730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3671875,0.0,1725.8182373046875,1895.4371337890625,0.0,2484.31103515625,0.94412499666214,1.0,0.0,3.0,1.0,0.0
18174720,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9162982702255248,0.2378950715065002,0.2136154323816299,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9331516623497008,0.2493756115436554,0.2357663512229919,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.3530662059783935,0.2161569893360138,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8675597310066223,0.2031523883342743,0.1921975314617157,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8016011118888855,0.1585492044687271,0.712997555732727,285.0951538085937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3644714355469,285.098388671875,1.0,0.3462160527706146,1.0,1.0,0.0,1.0,-1.8852856159210205,1.8852826356887813,2.869259560611681e-06,1.4538191556930542,1.0,1.0,0.0,46.667701721191406,88.0,40432.328125,0.0,532.068359375,1.0,281.5431213378906,284.0599975585937,295.490478515625,298.088134765625,293.1499938964844,293.1499938964844,281.25,33145.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014086484909058,1.0,0.0,0.0,3.8344786167144775,3.8345038890838623,9.810834171730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3671875,0.0,1725.8182373046875,1895.4371337890625,0.0,2484.31103515625,0.94412499666214,1.0,0.0,3.0,1.0,0.0
18174780,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.881256103515625,0.2410008758306503,0.2168949395418167,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8956241011619568,0.2528221905231476,0.2394455373287201,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.3500416576862335,0.2450729757547378,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8377975225448608,0.2065170556306839,0.1957715451717376,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7724077105522156,0.1609715968370437,0.725695788860321,284.9439392089844,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.35125732421875,284.9468688964844,1.0,0.362577885389328,1.0,1.0,0.0,1.0,-1.9476524591445925,1.947649359703064,3.059025175389252e-06,1.5026357173919678,0.9671931266784668,0.9671931266784668,0.0,54.7734489440918,91.0,42316.8515625,0.0,603.2360229492188,1.0,281.2562561035156,283.8699645996094,295.5520324707031,298.3201599121094,293.1499938964844,293.1499938964844,280.95001220703125,35381.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197754621505737,1.0,0.0,0.0,3.868233442306519,3.8682594299316406,9.984322559830616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.2060546875,0.0,1784.88037109375,1895.4371337890625,0.0,2653.489013671875,0.9537043571472168,1.0,0.0,3.0,1.0,0.0
18174840,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.881256103515625,0.2410008758306503,0.2168949395418167,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8956241011619568,0.2528221905231476,0.2394455373287201,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.3500416576862335,0.2450729757547378,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8377975225448608,0.2065170556306839,0.1957715451717376,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7724077105522156,0.1609715968370437,0.725695788860321,284.9439392089844,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.35125732421875,284.9468688964844,1.0,0.362577885389328,1.0,1.0,0.0,1.0,-1.9476524591445925,1.947649359703064,3.059025175389252e-06,1.5026357173919678,0.9671931266784668,0.9671931266784668,0.0,54.7734489440918,91.0,42316.8515625,0.0,603.2360229492188,1.0,281.2562561035156,283.8699645996094,295.5520324707031,298.3201599121094,293.1499938964844,293.1499938964844,280.95001220703125,35381.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197754621505737,1.0,0.0,0.0,3.868233442306519,3.8682594299316406,9.984322559830616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.2060546875,0.0,1784.88037109375,1895.4371337890625,0.0,2653.489013671875,0.9537043571472168,1.0,0.0,3.0,1.0,0.0
18174900,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8586405515670776,0.242246389389038,0.2183121442794799,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8724077343940735,0.254307359457016,0.2411432415246963,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9764427542686462,0.347176045179367,0.2441997677087783,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8182976841926575,0.2079901695251464,0.1974505186080932,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7532331943511963,0.161986842751503,0.7315744161605835,284.8219909667969,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.34246826171875,284.8103332519531,1.0,0.3691245317459106,1.0,1.0,0.0,1.0,-1.959678173065185,1.9596750736236568,3.096839691352216e-06,1.512341022491455,0.8682135343551636,0.8682135343551636,0.0,60.47911834716797,91.0,43228.13671875,0.0,631.1837158203125,1.0,280.994873046875,283.7113647460937,295.5735778808594,298.47955322265625,293.1499938964844,293.1499938964844,280.95001220703125,39034.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319820761680603,1.0,0.0,0.0,3.815783023834229,3.815809011459351,9.715398618936888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1083984375,0.0,1749.2867431640625,1895.4371337890625,0.0,2766.904296875,0.9419890642166138,1.0,0.0,3.0,1.0,0.0
18174960,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8425278663635254,0.2434179484844207,0.2195253223180771,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8557711839675903,0.2557217478752136,0.242663100361824,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9536330103874208,0.3454326391220093,0.2427258342504501,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8032263517379761,0.2093976140022277,0.1989692002534866,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.739689826965332,0.1629395931959152,0.7367737293243408,284.8457336425781,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3409423828125,284.8558959960937,1.0,0.3748964667320251,1.0,1.0,0.0,1.0,-1.9692775011062624,1.9692744016647337,3.1269285045709694e-06,1.5198955535888672,0.8406023979187012,0.8406023979187012,0.0,65.50537109375,94.0,42935.35546875,0.0,655.36962890625,1.0,280.95672607421875,283.767822265625,295.5224914550781,298.3651428222656,293.1499938964844,293.1499938964844,281.25,42536.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368536233901978,1.0,0.0,0.0,3.6392979621887207,3.6393229961395264,8.837481573209516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.4365234375,0.0,1570.0615234375,1895.4371337890625,0.0,2812.333251953125,0.9080269932746888,1.0,0.0,3.0,1.0,0.0
18175020,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8252466917037964,0.2470469027757644,0.2227033078670501,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8378648161888123,0.259494423866272,0.2462255954742431,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9240981936454772,0.3455754816532135,0.2422683984041214,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7859125137329102,0.212996706366539,0.202414259314537,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.72500079870224,0.1654648184776306,0.7485173940658569,285.0473937988281,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3487854003906,285.04620361328125,1.0,0.3849625289440155,1.0,1.0,0.0,1.0,-1.99505615234375,1.995052933692932,3.2081841254694154e-06,1.5399503707885742,0.9978667497634888,0.9978667497634888,0.0,73.10475158691406,82.0,42730.44921875,0.0,701.42431640625,1.0,281.2431945800781,283.9476928710937,295.4112243652344,298.1585693359375,293.1499938964844,293.1499938964844,280.95001220703125,32595.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886872291565,1.0,0.0,0.0,3.778352737426758,3.778377294540405,9.525730320092408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.4189453125,0.0,1654.343505859375,1895.4371337890625,0.0,2723.220458984375,0.9317747354507446,1.0,0.0,3.0,1.0,0.0
18175080,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8252466917037964,0.2470469027757644,0.2227033078670501,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8378648161888123,0.259494423866272,0.2462255954742431,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9240981936454772,0.3455754816532135,0.2422683984041214,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7859125137329102,0.212996706366539,0.202414259314537,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.72500079870224,0.1654648184776306,0.7485173940658569,285.0473937988281,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3487854003906,285.04620361328125,1.0,0.3849625289440155,1.0,1.0,0.0,1.0,-1.99505615234375,1.995052933692932,3.2081841254694154e-06,1.5399503707885742,0.9978667497634888,0.9978667497634888,0.0,73.10475158691406,82.0,42730.44921875,0.0,701.42431640625,1.0,281.2431945800781,283.9476928710937,295.4112243652344,298.1585693359375,293.1499938964844,293.1499938964844,280.95001220703125,32595.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886872291565,1.0,0.0,0.0,3.778352737426758,3.778377294540405,9.525730320092408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.4189453125,0.0,1654.343505859375,1895.4371337890625,0.0,2723.220458984375,0.9317747354507446,1.0,0.0,3.0,1.0,0.0
18175140,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.827787458896637,0.2500434815883636,0.2256493270397186,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8406461477279663,0.262920081615448,0.2496423870325088,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9239153861999512,0.346468448638916,0.2429325878620147,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7894036769866943,0.2163310050964355,0.2057154178619384,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7275922894477844,0.1678289920091629,0.7596691846847534,284.8866271972656,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3511047363281,284.8918151855469,1.0,0.388604074716568,1.0,1.0,0.0,1.0,-2.0208568572998047,2.0208537578582764,3.2908801586017944e-06,1.5601670742034912,0.880919873714447,0.880919873714447,0.0,74.0813217163086,70.0,43727.7890625,0.0,725.8257446289062,1.0,280.95623779296875,283.7741394042969,295.4559020996094,298.3266906738281,293.1499938964844,293.1499938964844,281.25,38767.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411015272140503,1.0,0.0,0.0,3.7033984661102295,3.703423500061035,9.151540325547104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.64501953125,0.0,1614.4044189453125,1895.4371337890625,0.0,2852.0087890625,0.9189428091049194,1.0,0.0,3.0,1.0,0.0
18175200,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.827787458896637,0.2500434815883636,0.2256493270397186,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8406461477279663,0.262920081615448,0.2496423870325088,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9239153861999512,0.346468448638916,0.2429325878620147,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7894036769866943,0.2163310050964355,0.2057154178619384,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7275922894477844,0.1678289920091629,0.7596691846847534,284.8866271972656,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3511047363281,284.8918151855469,1.0,0.388604074716568,1.0,1.0,0.0,1.0,-2.0208568572998047,2.0208537578582764,3.2908801586017944e-06,1.5601670742034912,0.880919873714447,0.880919873714447,0.0,74.0813217163086,70.0,43727.7890625,0.0,725.8257446289062,1.0,280.95623779296875,283.7741394042969,295.4559020996094,298.3266906738281,293.1499938964844,293.1499938964844,281.25,38767.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411015272140503,1.0,0.0,0.0,3.7033984661102295,3.703423500061035,9.151540325547104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.64501953125,0.0,1614.4044189453125,1895.4371337890625,0.0,2852.0087890625,0.9189428091049194,1.0,0.0,3.0,1.0,0.0
18175260,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8446052074432373,0.2538831830024719,0.2286058813333511,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8583018183708191,0.2669545710086822,0.253019779920578,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9440186619758606,0.3487038612365722,0.2440418601036071,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.807670533657074,0.2201806306838989,0.2089587152004242,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7424733638763428,0.1706302165985107,0.7705179452896118,285.0758972167969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3609619140625,285.0763244628906,1.0,0.3883178830146789,1.0,1.0,0.0,1.0,-2.046715021133423,2.0467116832733154,3.3746832741599064e-06,1.5802797079086304,1.0,1.0,0.0,70.2008056640625,58.0,43415.51171875,0.0,733.8971557617188,1.0,281.2433776855469,283.9529724121094,295.3688049316406,298.1549377441406,293.1499938964844,293.1499938964844,280.95001220703125,33013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332692980766296,1.0,0.0,0.0,3.828795909881592,3.828821182250977,9.78177581600903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3193359375,0.0,1717.89208984375,1895.4371337890625,0.0,2778.900146484375,0.943153977394104,1.0,0.0,3.0,1.0,0.0
