time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175320,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8446052074432373,0.2538831830024719,0.2286058813333511,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8583018183708191,0.2669545710086822,0.253019779920578,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9440186619758606,0.3487038612365722,0.2440418601036071,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.807670533657074,0.2201806306838989,0.2089587152004242,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7424733638763428,0.1706302165985107,0.7705179452896118,285.0758972167969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3609619140625,285.0763244628906,1.0,0.3883178830146789,1.0,1.0,0.0,1.0,-2.046715021133423,2.0467116832733154,3.3746832741599064e-06,1.5802797079086304,1.0,1.0,0.0,70.2008056640625,58.0,43415.51171875,0.0,733.8971557617188,1.0,281.2433776855469,283.9529724121094,295.3688049316406,298.1549377441406,293.1499938964844,293.1499938964844,280.95001220703125,33013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332692980766296,1.0,0.0,0.0,3.828795909881592,3.828821182250977,9.78177581600903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3193359375,0.0,1717.89208984375,1895.4371337890625,0.0,2778.900146484375,0.943153977394104,1.0,0.0,3.0,1.0,0.0
18175380,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8757801055908203,0.2571442723274231,0.2315060496330261,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8909887671470642,0.2706636786460876,0.2564046680927276,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.977884829044342,0.3504809737205505,0.2452542781829834,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8370374441146851,0.2237845957279205,0.2122142314910888,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7699833512306213,0.1732980906963348,0.7815966606140137,284.8987731933594,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3653259277344,284.90167236328125,1.0,0.3856275677680969,1.0,1.0,0.0,1.0,-2.072938919067383,2.0729355812072754,3.461009328020737e-06,1.6007827520370483,0.9182052612304688,0.9182052612304688,0.0,63.40221786499024,46.0,44612.30859375,0.0,732.1016235351562,1.0,280.9557189941406,283.7536315917969,295.41632080078125,298.3388366699219,293.1499938964844,293.1499938964844,280.6499938964844,37275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481475114822388,1.0,0.0,0.0,3.807943344116211,3.807969093322754,9.675518413132522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.18359375,0.0,1726.0499267578125,1895.4371337890625,0.0,2917.9228515625,0.941184937953949,1.0,0.0,3.0,1.0,0.0
18175440,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8757801055908203,0.2571442723274231,0.2315060496330261,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8909887671470642,0.2706636786460876,0.2564046680927276,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.977884829044342,0.3504809737205505,0.2452542781829834,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8370374441146851,0.2237845957279205,0.2122142314910888,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7699833512306213,0.1732980906963348,0.7815966606140137,284.8987731933594,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3653259277344,284.90167236328125,1.0,0.3856275677680969,1.0,1.0,0.0,1.0,-2.072938919067383,2.0729355812072754,3.461009328020737e-06,1.6007827520370483,0.9182052612304688,0.9182052612304688,0.0,63.40221786499024,46.0,44612.30859375,0.0,732.1016235351562,1.0,280.9557189941406,283.7536315917969,295.41632080078125,298.3388366699219,293.1499938964844,293.1499938964844,280.6499938964844,37275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481475114822388,1.0,0.0,0.0,3.807943344116211,3.807969093322754,9.675518413132522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.18359375,0.0,1726.0499267578125,1895.4371337890625,0.0,2917.9228515625,0.941184937953949,1.0,0.0,3.0,1.0,0.0
18175500,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8971856236457825,0.2585839033126831,0.2326766699552536,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.913679838180542,0.2723668813705444,0.2578785419464111,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9961181282997132,0.3511824607849121,0.2456496208906173,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8566370010375977,0.2254578769207,0.2136564552783966,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7890160083770752,0.1745271980762481,0.7864307165145874,284.7966613769531,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3654479980469,284.7918395996094,1.0,0.3835622072219848,1.0,1.0,0.0,1.0,-2.0841288566589355,2.084125280380249,3.498170599414152e-06,1.6095095872879028,0.8191733956336975,0.8191733956336975,0.0,59.42406845092773,46.0,45287.01953125,0.0,727.4755859375,1.0,280.69677734375,283.6290283203125,295.4300537109375,298.4672546386719,293.1499938964844,293.1499938964844,280.6499938964844,42161.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571769595146179,1.0,0.0,0.0,3.693139314651489,3.693164825439453,9.10090648176265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.16259765625,0.0,1628.338623046875,1895.4371337890625,0.0,3002.53125,0.9162588715553284,1.0,0.0,3.0,1.0,0.0
18175560,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.910237193107605,0.2600736618041992,0.2338636219501495,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.928536891937256,0.2740837633609772,0.2593741118907928,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.35273277759552,0.2408506274223327,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8688763976097107,0.2271339744329452,0.2151265442371368,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8005548715591431,0.1757489144802093,0.7914276719093323,284.85693359375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3664245605469,284.8648681640625,1.0,0.3804691433906555,1.0,1.0,0.0,1.0,-2.076864957809448,2.076861619949341,3.478534381429199e-06,1.606710433959961,0.8155253529548645,0.8155253529548645,0.0,57.20674896240234,34.0,44781.61328125,0.0,717.7975463867188,1.0,280.6577453613281,283.7098388671875,295.3800964355469,298.3388671875,293.1499938964844,293.1499938964844,280.95001220703125,43295.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591792583465576,1.0,0.0,0.0,3.502450466156006,3.502474308013916,8.185350566236593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.005859375,0.0,1427.501708984375,1895.4371337890625,0.0,3021.3076171875,0.8793585896492004,1.0,0.0,3.0,1.0,0.0
18175620,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9690014719963074,0.2642654776573181,0.2370418459177017,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9845281839370728,0.2784164249897003,0.2629237771034241,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.3628199994564056,0.2062802761793136,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9225667119026184,0.2312414497137069,0.2185041755437851,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8451530337333679,0.1788626462221145,0.8030881881713867,285.0050964355469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3837585449219,285.0016784667969,1.0,0.3730751574039459,1.0,1.0,0.0,1.0,-2.0739986896514893,2.073995351791382,3.46492015523836e-06,1.601864457130432,0.92754328250885,0.92754328250885,0.0,49.468299865722656,54.0,44081.77734375,0.0,683.7711791992188,1.0,280.9418029785156,283.8485412597656,295.2829895019531,298.1207275390625,293.1499938964844,293.1499938964844,280.6499938964844,33468.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462470173835754,1.0,0.0,0.0,3.627908706665039,3.627932071685791,8.782253644312732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.94384765625,0.0,1489.9000244140625,1895.4371337890625,0.0,2900.1328125,0.89827960729599,1.0,0.0,3.0,1.0,0.0
18175680,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9690014719963074,0.2642654776573181,0.2370418459177017,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9845281839370728,0.2784164249897003,0.2629237771034241,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.3628199994564056,0.2062802761793136,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9225667119026184,0.2312414497137069,0.2185041755437851,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8451530337333679,0.1788626462221145,0.8030881881713867,285.0050964355469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3837585449219,285.0016784667969,1.0,0.3730751574039459,1.0,1.0,0.0,1.0,-2.0739986896514893,2.073995351791382,3.46492015523836e-06,1.601864457130432,0.92754328250885,0.92754328250885,0.0,49.468299865722656,54.0,44081.77734375,0.0,683.7711791992188,1.0,280.9418029785156,283.8485412597656,295.2829895019531,298.1207275390625,293.1499938964844,293.1499938964844,280.6499938964844,33468.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462470173835754,1.0,0.0,0.0,3.627908706665039,3.627932071685791,8.782253644312732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.94384765625,0.0,1489.9000244140625,1895.4371337890625,0.0,2900.1328125,0.89827960729599,1.0,0.0,3.0,1.0,0.0
18175740,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.983997404575348,0.2679210901260376,0.2404253333806991,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9976204633712769,0.2824178636074066,0.2667593359947204,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.3765367865562439,0.1988306194543838,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9415106177330016,0.2350664585828781,0.2221620380878448,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8596097826957703,0.1818302571773529,0.8164517283439636,284.90093994140625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4233703613281,284.9088134765625,1.0,0.3760115802288055,1.0,1.0,0.0,1.0,-2.0941321849823,2.0941286087036133,3.531251195454388e-06,1.6171081066131592,0.8300602436065674,0.8300602436065674,0.0,48.55580520629883,74.0,44656.53125,0.0,697.2116088867188,1.0,280.657958984375,283.7456970214844,295.3260498046875,298.2477111816406,293.1499938964844,293.1499938964844,280.95001220703125,40255.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545321822166443,1.0,0.0,0.0,3.450946092605591,3.450968980789185,7.946386517687642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.9833984375,0.0,1352.8900146484375,1895.4371337890625,0.0,2977.73681640625,0.8652909398078918,1.0,0.0,3.0,1.0,0.0
18175800,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.983997404575348,0.2679210901260376,0.2404253333806991,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9976204633712769,0.2824178636074066,0.2667593359947204,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.3765367865562439,0.1988306194543838,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9415106177330016,0.2350664585828781,0.2221620380878448,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8596097826957703,0.1818302571773529,0.8164517283439636,284.90093994140625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4233703613281,284.9088134765625,1.0,0.3760115802288055,1.0,1.0,0.0,1.0,-2.0941321849823,2.0941286087036133,3.531251195454388e-06,1.6171081066131592,0.8300602436065674,0.8300602436065674,0.0,48.55580520629883,74.0,44656.53125,0.0,697.2116088867188,1.0,280.657958984375,283.7456970214844,295.3260498046875,298.2477111816406,293.1499938964844,293.1499938964844,280.95001220703125,40255.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545321822166443,1.0,0.0,0.0,3.450946092605591,3.450968980789185,7.946386517687642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.9833984375,0.0,1352.8900146484375,1895.4371337890625,0.0,2977.73681640625,0.8652909398078918,1.0,0.0,3.0,1.0,0.0
18175860,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9701356887817384,0.2725571691989898,0.2443964034318924,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9855191707611084,0.2871261537075043,0.2710752785205841,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.3853328824043274,0.2119276523590088,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9253585934638976,0.2394647002220153,0.2262275218963623,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.847333550453186,0.1853021085262298,0.8317268490791321,285.06939697265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4526062011719,285.0684814453125,1.0,0.3866588771343231,1.0,1.0,0.0,1.0,-2.143024444580078,2.1430206298828125,3.696479097925476e-06,1.6549348831176758,0.9878365397453308,0.9878365397453308,0.0,52.4970703125,94.0,45018.30859375,0.0,753.26611328125,1.0,280.94195556640625,283.8861389160156,295.2679748535156,298.1322021484375,293.1499938964844,293.1499938964844,280.6499938964844,31051.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455860018730164,1.0,0.0,0.0,3.6571295261383057,3.6571528911590576,8.924296821533062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.69091796875,0.0,1504.0162353515625,1895.4371337890625,0.0,2893.947021484375,0.9033781886100768,1.0,0.0,3.0,1.0,0.0
18175920,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9701356887817384,0.2725571691989898,0.2443964034318924,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9855191707611084,0.2871261537075043,0.2710752785205841,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.3853328824043274,0.2119276523590088,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9253585934638976,0.2394647002220153,0.2262275218963623,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.847333550453186,0.1853021085262298,0.8317268490791321,285.06939697265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4526062011719,285.0684814453125,1.0,0.3866588771343231,1.0,1.0,0.0,1.0,-2.143024444580078,2.1430206298828125,3.696479097925476e-06,1.6549348831176758,0.9878365397453308,0.9878365397453308,0.0,52.4970703125,94.0,45018.30859375,0.0,753.26611328125,1.0,280.94195556640625,283.8861389160156,295.2679748535156,298.1322021484375,293.1499938964844,293.1499938964844,280.6499938964844,31051.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455860018730164,1.0,0.0,0.0,3.6571295261383057,3.6571528911590576,8.924296821533062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.69091796875,0.0,1504.0162353515625,1895.4371337890625,0.0,2893.947021484375,0.9033781886100768,1.0,0.0,3.0,1.0,0.0
18175980,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9329898357391356,0.2763981521129608,0.2483384609222412,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9515795111656188,0.2913448512554168,0.275490403175354,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.386540025472641,0.2398687899112701,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8905931115150452,0.2434458285570144,0.2303963452577591,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.819915235042572,0.188415378332138,0.8475766777992249,284.9291687011719,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4413452148437,284.9345092773437,1.0,0.4031253159046173,1.0,1.0,0.0,1.0,-2.210653305053711,2.2106494903564453,3.93200798498583e-06,1.7074178457260132,0.9055272340774536,0.9055272340774536,0.0,60.605167388916016,114.0,46926.76171875,0.0,844.7986450195312,1.0,280.6567687988281,283.71343994140625,295.3408203125,298.3823547363281,293.1499938964844,293.1499938964844,280.3500061035156,36148.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626502156257629,1.0,0.0,0.0,3.665659189224243,3.665683507919312,8.965973847807618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.12939453125,0.0,1551.7794189453125,1895.4371337890625,0.0,3053.86279296875,0.9089406728744508,1.0,0.0,3.0,1.0,0.0
18176040,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9329898357391356,0.2763981521129608,0.2483384609222412,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9515795111656188,0.2913448512554168,0.275490403175354,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.386540025472641,0.2398687899112701,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8905931115150452,0.2434458285570144,0.2303963452577591,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.819915235042572,0.188415378332138,0.8475766777992249,284.9291687011719,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4413452148437,284.9345092773437,1.0,0.4031253159046173,1.0,1.0,0.0,1.0,-2.210653305053711,2.2106494903564453,3.93200798498583e-06,1.7074178457260132,0.9055272340774536,0.9055272340774536,0.0,60.605167388916016,114.0,46926.76171875,0.0,844.7986450195312,1.0,280.6567687988281,283.71343994140625,295.3408203125,298.3823547363281,293.1499938964844,293.1499938964844,280.3500061035156,36148.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626502156257629,1.0,0.0,0.0,3.665659189224243,3.665683507919312,8.965973847807618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.12939453125,0.0,1551.7794189453125,1895.4371337890625,0.0,3053.86279296875,0.9089406728744508,1.0,0.0,3.0,1.0,0.0
18176100,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9096326231956482,0.2781575620174408,0.2501191794872284,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.92809396982193,0.2933202385902405,0.277562141418457,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.3842071890830993,0.2580554485321045,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8712371587753296,0.2453104108572006,0.2323642522096634,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.80279541015625,0.1898221224546432,0.8549085259437561,284.8453369140625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4217834472656,284.8429870605469,1.0,0.4129219055175781,1.0,1.0,0.0,1.0,-2.2482943534851074,2.2482903003692627,4.066453129780712e-06,1.7366175651550293,0.831804096698761,0.831804096698761,0.0,66.14240264892578,114.0,48166.0703125,0.0,901.9768676757812,1.0,280.39990234375,283.5946655273437,295.36578369140625,298.5539855957031,293.1499938964844,293.1499938964844,280.3500061035156,39531.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736351132392883,1.0,0.0,0.0,3.6060612201690674,3.606085538864136,8.676797733642161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.607421875,0.0,1510.939208984375,1895.4371337890625,0.0,3156.906982421875,0.8957096934318542,1.0,0.0,3.0,1.0,0.0
18176160,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8805468678474426,0.2799347937107086,0.2519329488277435,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8966075778007507,0.2952858507633209,0.2796766459941864,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9834675788879396,0.3804348409175873,0.2677717804908752,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8452081680297852,0.2471523880958557,0.2343764007091522,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7777791023254395,0.1911801099777221,0.8623847365379333,284.90948486328125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.40582275390625,284.9142150878906,1.0,0.4229762256145477,1.0,1.0,0.0,1.0,-2.2746386528015137,2.27463436126709,4.163100129517261e-06,1.757693886756897,0.8484842777252197,0.8484842777252197,0.0,74.26541900634766,132.0,48406.5546875,0.0,960.1383056640624,1.0,280.3584289550781,283.65478515625,295.33172607421875,298.4844665527344,293.1499938964844,293.1499938964844,280.6499938964844,39288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788444995880127,1.0,0.0,0.0,3.509119033813477,3.5091423988342285,8.216550213546725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3037109375,0.0,1405.6649169921875,1895.4371337890625,0.0,3205.7509765625,0.8776968717575073,1.0,0.0,3.0,1.0,0.0
18176220,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.834804117679596,0.2844344079494476,0.2563800811767578,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8487802147865295,0.2999135553836822,0.2845300137996673,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9194281101226808,0.3777412176132202,0.2652783095836639,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8028005957603455,0.2514048218727112,0.2389127165079116,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7378859519958496,0.1943221390247345,0.879128634929657,285.0551452636719,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4106140136719,285.05340576171875,1.0,0.4421388506889343,1.0,1.0,0.0,1.0,-2.3098509311676025,2.3098466396331787,4.292164248909103e-06,1.784743070602417,0.9879443049430848,0.9879443049430848,0.0,92.7094955444336,120.0,48508.12890625,0.0,1068.289794921875,1.0,280.6424865722656,283.7829895019531,295.2562866210937,298.34393310546875,293.1499938964844,293.1499938964844,280.3500061035156,31573.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738565444946289,1.0,0.0,0.0,3.694858074188232,3.694881677627564,9.10938013021223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.416015625,0.0,1550.1214599609375,1895.4371337890625,0.0,3158.983642578125,0.912159025669098,1.0,0.0,3.0,1.0,0.0
18176280,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.834804117679596,0.2844344079494476,0.2563800811767578,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8487802147865295,0.2999135553836822,0.2845300137996673,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9194281101226808,0.3777412176132202,0.2652783095836639,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8028005957603455,0.2514048218727112,0.2389127165079116,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7378859519958496,0.1943221390247345,0.879128634929657,285.0551452636719,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4106140136719,285.05340576171875,1.0,0.4421388506889343,1.0,1.0,0.0,1.0,-2.3098509311676025,2.3098466396331787,4.292164248909103e-06,1.784743070602417,0.9879443049430848,0.9879443049430848,0.0,92.7094955444336,120.0,48508.12890625,0.0,1068.289794921875,1.0,280.6424865722656,283.7829895019531,295.2562866210937,298.34393310546875,293.1499938964844,293.1499938964844,280.3500061035156,31573.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738565444946289,1.0,0.0,0.0,3.694858074188232,3.694881677627564,9.10938013021223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.416015625,0.0,1550.1214599609375,1895.4371337890625,0.0,3158.983642578125,0.912159025669098,1.0,0.0,3.0,1.0,0.0
18176340,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8241991400718689,0.2880495488643646,0.2601422071456909,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8378943204879761,0.30397829413414,0.2888283431529999,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.900810480117798,0.377774715423584,0.2652415335178375,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7921130061149597,0.2551794648170471,0.2429133355617523,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7289276123046875,0.1970787644386291,0.8934189677238464,284.905517578125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4086303710937,284.90972900390625,1.0,0.4512815475463867,1.0,1.0,0.0,1.0,-2.341470003128052,2.341465473175049,4.410393557918724e-06,1.8093451261520384,0.8849941492080688,0.8849941492080688,0.0,100.4370574951172,108.0,49801.890625,0.0,1133.4471435546875,1.0,280.356689453125,283.6117553710937,295.308837890625,298.5423583984375,293.1499938964844,293.1499938964844,280.6499938964844,37556.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887304067611694,1.0,0.0,0.0,3.65342116355896,3.653445482254028,8.90620640348061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.52783203125,0.0,1548.6329345703125,1895.4371337890625,0.0,3298.33251953125,0.9071033596992492,1.0,0.0,3.0,1.0,0.0
18176400,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8241991400718689,0.2880495488643646,0.2601422071456909,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8378943204879761,0.30397829413414,0.2888283431529999,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.900810480117798,0.377774715423584,0.2652415335178375,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7921130061149597,0.2551794648170471,0.2429133355617523,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7289276123046875,0.1970787644386291,0.8934189677238464,284.905517578125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4086303710937,284.90972900390625,1.0,0.4512815475463867,1.0,1.0,0.0,1.0,-2.341470003128052,2.341465473175049,4.410393557918724e-06,1.8093451261520384,0.8849941492080688,0.8849941492080688,0.0,100.4370574951172,108.0,49801.890625,0.0,1133.4471435546875,1.0,280.356689453125,283.6117553710937,295.308837890625,298.5423583984375,293.1499938964844,293.1499938964844,280.6499938964844,37556.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887304067611694,1.0,0.0,0.0,3.65342116355896,3.653445482254028,8.90620640348061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.52783203125,0.0,1548.6329345703125,1895.4371337890625,0.0,3298.33251953125,0.9071033596992492,1.0,0.0,3.0,1.0,0.0
18176460,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8295990824699402,0.2922924757003784,0.2636885046958923,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8434972167015076,0.3083707392215729,0.2927968800067901,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9043002128601074,0.3797011375427246,0.2662319540977478,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7982056140899658,0.2591708898544311,0.2465464621782302,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7337122559547424,0.1999378204345703,0.9057865142822266,285.0714111328125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4131164550781,285.0715026855469,1.0,0.4547281265258789,1.0,1.0,0.0,1.0,-2.3709070682525635,2.3709025382995605,4.521703431237256e-06,1.8320980072021484,1.0,1.0,0.0,100.4004135131836,96.0,49684.2265625,0.0,1166.3770751953125,1.0,280.64312744140625,283.7671813964844,295.2467346191406,298.40625,293.1499938964844,293.1499938964844,280.3500061035156,32541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830908536911011,1.0,0.0,0.0,3.801164388656616,3.8011891841888414,9.641099723012303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.74951171875,0.0,1680.99169921875,1895.4371337890625,0.0,3245.539794921875,0.9365919828414916,1.0,0.0,3.0,1.0,0.0
18176520,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8295990824699402,0.2922924757003784,0.2636885046958923,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8434972167015076,0.3083707392215729,0.2927968800067901,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9043002128601074,0.3797011375427246,0.2662319540977478,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7982056140899658,0.2591708898544311,0.2465464621782302,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7337122559547424,0.1999378204345703,0.9057865142822266,285.0714111328125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4131164550781,285.0715026855469,1.0,0.4547281265258789,1.0,1.0,0.0,1.0,-2.3709070682525635,2.3709025382995605,4.521703431237256e-06,1.8320980072021484,1.0,1.0,0.0,100.4004135131836,96.0,49684.2265625,0.0,1166.3770751953125,1.0,280.64312744140625,283.7671813964844,295.2467346191406,298.40625,293.1499938964844,293.1499938964844,280.3500061035156,32541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830908536911011,1.0,0.0,0.0,3.801164388656616,3.8011891841888414,9.641099723012303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.74951171875,0.0,1680.99169921875,1895.4371337890625,0.0,3245.539794921875,0.9365919828414916,1.0,0.0,3.0,1.0,0.0
18176580,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8431446552276611,0.2954383492469787,0.2666713893413543,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.857768714427948,0.311876893043518,0.2962017655372619,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9191882014274596,0.3809098601341247,0.2671597301959991,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8125465512275696,0.26233771443367,0.2496087849140167,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7455160021781921,0.20206880569458,0.9155362844467164,284.9044494628906,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40802001953125,284.9071350097656,1.0,0.4545135498046875,1.0,1.0,0.0,1.0,-2.39509654045105,2.395092010498047,4.614470071828691e-06,1.8509107828140257,0.9200437664985656,0.9200437664985656,0.0,96.25918579101562,84.0,51055.71875,0.0,1177.179931640625,1.0,280.3558959960937,283.574462890625,295.3059997558594,298.61553955078125,293.1499938964844,293.1499938964844,280.04998779296875,36902.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971982598304749,1.0,0.0,0.0,3.789050102233887,3.7890756130218506,9.579746347299078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.435546875,0.0,1700.4527587890625,1895.4371337890625,0.0,3377.453857421875,0.936799168586731,1.0,0.0,3.0,1.0,0.0
18176640,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8431446552276611,0.2954383492469787,0.2666713893413543,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.857768714427948,0.311876893043518,0.2962017655372619,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9191882014274596,0.3809098601341247,0.2671597301959991,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8125465512275696,0.26233771443367,0.2496087849140167,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7455160021781921,0.20206880569458,0.9155362844467164,284.9044494628906,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40802001953125,284.9071350097656,1.0,0.4545135498046875,1.0,1.0,0.0,1.0,-2.39509654045105,2.395092010498047,4.614470071828691e-06,1.8509107828140257,0.9200437664985656,0.9200437664985656,0.0,96.25918579101562,84.0,51055.71875,0.0,1177.179931640625,1.0,280.3558959960937,283.574462890625,295.3059997558594,298.61553955078125,293.1499938964844,293.1499938964844,280.04998779296875,36902.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971982598304749,1.0,0.0,0.0,3.789050102233887,3.7890756130218506,9.579746347299078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.435546875,0.0,1700.4527587890625,1895.4371337890625,0.0,3377.453857421875,0.936799168586731,1.0,0.0,3.0,1.0,0.0
18176700,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8520750403404236,0.2967418730258941,0.2677823603153229,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8672696352005005,0.3133665323257446,0.2975483238697052,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.9297956228256226,0.3812781572341919,0.2673682570457458,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8212292194366455,0.2636672556400299,0.2508041262626648,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7532875537872314,0.2028893083333969,0.9189294576644896,284.8059387207031,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.40301513671875,284.80438232421875,1.0,0.4533316791057586,1.0,1.0,0.0,1.0,-2.4038143157958984,2.4038095474243164,4.648084086511517e-06,1.857659220695496,0.8249112963676453,0.8249112963676453,0.0,93.28401184082033,84.0,51756.78515625,0.0,1175.03466796875,1.0,280.09722900390625,283.4553527832031,295.32733154296875,298.7558288574219,293.1499938964844,293.1499938964844,280.04998779296875,41651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052723050117492,1.0,0.0,0.0,3.683323383331299,3.683348655700684,9.052592986336094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.26806640625,0.0,1613.22900390625,1895.4371337890625,0.0,3452.678466796875,0.9139344692230223,1.0,0.0,3.0,1.0,0.0
18176760,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8630606532096863,0.2981398403644562,0.268792986869812,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8788783550262451,0.3148823976516723,0.2987720370292663,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9427306056022644,0.3817431032657623,0.2675042748451233,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8314046263694763,0.2650017440319061,0.2518748641014099,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7628023028373718,0.2036871910095214,0.9217125177383424,284.8784484863281,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.3985900878906,284.8847351074219,1.0,0.4516052007675171,1.0,1.0,0.0,1.0,-2.4112915992736816,2.4112870693206787,4.676959633798106e-06,1.8634167909622192,0.835456371307373,0.835456371307373,0.0,89.77043914794922,72.0,51523.83203125,0.0,1169.2236328125,1.0,280.0577697753906,283.53369140625,295.2921447753906,298.6461181640625,293.1499938964844,293.1499938964844,280.3500061035156,41521.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068058729171752,1.0,0.0,0.0,3.538200855255127,3.538224697113037,8.35330297377368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.509765625,0.0,1452.35693359375,1895.4371337890625,0.0,3466.9375,0.8859512805938721,1.0,0.0,3.0,1.0,0.0
18176820,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8980510830879211,0.3021392524242401,0.2717289626598358,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9154320955276488,0.3187799751758575,0.3018368482589721,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9789983034133912,0.3838876783847809,0.2684896886348724,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8630307912826538,0.2683914601802826,0.2544998824596405,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7928383350372314,0.2058457732200622,0.9288414120674132,285.0297546386719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4012145996094,285.0282287597656,1.0,0.447305828332901,1.0,1.0,0.0,1.0,-2.431396722793579,2.431391954421997,4.7549478949804325e-06,1.8788387775421145,0.9629899859428406,0.9629899859428406,0.0,80.60433197021484,60.0,51396.56640625,0.0,1154.5513916015625,1.0,280.3424987792969,283.6728515625,295.2384033203125,298.5005798339844,293.1499938964844,293.1499938964844,280.04998779296875,32653.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966692090034485,1.0,0.0,0.0,3.690789461135864,3.6908133029937744,9.089329182643268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.890625,0.0,1553.7037353515625,1895.4371337890625,0.0,3372.516845703125,0.9119524955749512,1.0,0.0,3.0,1.0,0.0
18176880,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8980510830879211,0.3021392524242401,0.2717289626598358,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9154320955276488,0.3187799751758575,0.3018368482589721,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9789983034133912,0.3838876783847809,0.2684896886348724,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8630307912826538,0.2683914601802826,0.2544998824596405,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7928383350372314,0.2058457732200622,0.9288414120674132,285.0297546386719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4012145996094,285.0282287597656,1.0,0.447305828332901,1.0,1.0,0.0,1.0,-2.431396722793579,2.431391954421997,4.7549478949804325e-06,1.8788387775421145,0.9629899859428406,0.9629899859428406,0.0,80.60433197021484,60.0,51396.56640625,0.0,1154.5513916015625,1.0,280.3424987792969,283.6728515625,295.2384033203125,298.5005798339844,293.1499938964844,293.1499938964844,280.04998779296875,32653.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966692090034485,1.0,0.0,0.0,3.690789461135864,3.6908133029937744,9.089329182643268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.890625,0.0,1553.7037353515625,1895.4371337890625,0.0,3372.516845703125,0.9119524955749512,1.0,0.0,3.0,1.0,0.0
18176940,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9371988773345948,0.3051347434520721,0.2744273841381073,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.956011950969696,0.3219960927963257,0.3048011064529419,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.386101633310318,0.2620018422603607,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.897092878818512,0.2711827754974365,0.2570411264896393,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8226813673973083,0.2075371295213699,0.9358116388320924,284.8970947265625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3965148925781,284.9001159667969,1.0,0.4413687884807586,1.0,1.0,0.0,1.0,-2.431943893432617,2.431939125061035,4.761752279591747e-06,1.881733536720276,0.8598105311393738,0.8598105311393738,0.0,72.93585968017578,63.0,52168.65234375,0.0,1127.9691162109375,1.0,280.05718994140625,283.52520751953125,295.3072204589844,298.6935119628906,293.1499938964844,293.1499938964844,280.3500061035156,38805.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907325029373169,1.0,0.0,0.0,3.594130277633667,3.594154119491577,8.619476830062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.27978515625,0.0,1492.566650390625,1895.4371337890625,0.0,3471.762451171875,0.8949536085128784,1.0,0.0,3.0,1.0,0.0
18177000,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9371988773345948,0.3051347434520721,0.2744273841381073,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.956011950969696,0.3219960927963257,0.3048011064529419,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.386101633310318,0.2620018422603607,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.897092878818512,0.2711827754974365,0.2570411264896393,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8226813673973083,0.2075371295213699,0.9358116388320924,284.8970947265625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3965148925781,284.9001159667969,1.0,0.4413687884807586,1.0,1.0,0.0,1.0,-2.431943893432617,2.431939125061035,4.761752279591747e-06,1.881733536720276,0.8598105311393738,0.8598105311393738,0.0,72.93585968017578,63.0,52168.65234375,0.0,1127.9691162109375,1.0,280.05718994140625,283.52520751953125,295.3072204589844,298.6935119628906,293.1499938964844,293.1499938964844,280.3500061035156,38805.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907325029373169,1.0,0.0,0.0,3.594130277633667,3.594154119491577,8.619476830062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.27978515625,0.0,1492.566650390625,1895.4371337890625,0.0,3471.762451171875,0.8949536085128784,1.0,0.0,3.0,1.0,0.0
18177060,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9669852256774902,0.3088385760784149,0.2773220241069793,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9830167889595032,0.3256740868091583,0.3078908324241638,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.3935092985630035,0.242869347333908,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9259276986122132,0.2743304967880249,0.2596664428710937,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8444772958755493,0.2095068395137787,0.9431260228157043,285.0278625488281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4013061523437,285.0263366699219,1.0,0.4390714764595032,1.0,1.0,0.0,1.0,-2.4379916191101074,2.4379868507385254,4.780682502314448e-06,1.883901596069336,0.9789375066757202,0.9789375066757202,0.0,68.2934341430664,83.0,51758.4140625,0.0,1111.0140380859375,1.0,280.3420715332031,283.6564025878906,295.2633056640625,298.55224609375,293.1499938964844,293.1499938964844,280.04998779296875,32571.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986182808876038,1.0,0.0,0.0,3.734506607055664,3.734530925750733,9.305929324909812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.87451171875,0.0,1602.98974609375,1895.4371337890625,0.0,3390.701416015625,0.921893298625946,1.0,0.0,3.0,1.0,0.0
18177120,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9669852256774902,0.3088385760784149,0.2773220241069793,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9830167889595032,0.3256740868091583,0.3078908324241638,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.3935092985630035,0.242869347333908,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9259276986122132,0.2743304967880249,0.2596664428710937,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8444772958755493,0.2095068395137787,0.9431260228157043,285.0278625488281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4013061523437,285.0263366699219,1.0,0.4390714764595032,1.0,1.0,0.0,1.0,-2.4379916191101074,2.4379868507385254,4.780682502314448e-06,1.883901596069336,0.9789375066757202,0.9789375066757202,0.0,68.2934341430664,83.0,51758.4140625,0.0,1111.0140380859375,1.0,280.3420715332031,283.6564025878906,295.2633056640625,298.55224609375,293.1499938964844,293.1499938964844,280.04998779296875,32571.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986182808876038,1.0,0.0,0.0,3.734506607055664,3.734530925750733,9.305929324909812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.87451171875,0.0,1602.98974609375,1895.4371337890625,0.0,3390.701416015625,0.921893298625946,1.0,0.0,3.0,1.0,0.0
