time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177180,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.966407597064972,0.3108927607536316,0.2794654965400696,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9824777245521544,0.327920138835907,0.3102382719516754,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.3988823294639587,0.245185375213623,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9252882599830629,0.2762470543384552,0.2616782188415527,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8436138033866882,0.2106480151414871,0.9490591287612916,284.8785400390625,284.95001220703125,297.4027404785156,292.2956237792969,297.4015197753906,297.4027404785156,284.8824462890625,1.0,0.4429138302803039,1.0,1.0,0.0,1.0,-2.4556918144226074,2.4556870460510254,4.849686774832662e-06,1.8972690105438232,0.8740918040275574,0.8740918040275574,0.0,69.40699768066406,83.0,52829.765625,0.0,1135.9263916015625,1.0,280.06951904296875,283.4928894042969,295.337890625,298.7727355957031,293.1499938964844,293.1499938964844,280.04998779296875,38274.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079965353012084,1.0,0.0,0.0,3.683798551559448,3.683823347091675,9.054928682417084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.06689453125,0.0,1588.2711181640625,1895.4371337890625,0.0,3478.00146484375,0.9132992029190063,1.0,0.0,3.0,1.0,0.0
18177240,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9618275761604308,0.311645895242691,0.2801473140716553,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9784592986106871,0.3287447690963745,0.3110396265983581,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4001673460006714,0.2492447942495346,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9203413724899292,0.2769428789615631,0.2623651623725891,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8397888541221619,0.2110402286052703,0.9510030150413512,284.9057006835937,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.4021301269531,284.910888671875,1.0,0.4453572034835815,1.0,1.0,0.0,1.0,-2.4655065536499023,2.4655017852783203,4.888368039246416e-06,1.9047856330871584,0.8815322518348694,0.8815322518348694,0.0,70.70703887939453,103.0,52951.37890625,0.0,1152.747802734375,1.0,280.0569763183594,283.51641845703125,295.33209228515625,298.7510986328125,293.1499938964844,293.1499938964844,280.3500061035156,38179.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091150760650636,1.0,0.0,0.0,3.654057502746582,3.6540820598602295,8.909309485716221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.53125,0.0,1554.0155029296875,1895.4371337890625,0.0,3488.389404296875,0.9081397652626038,1.0,0.0,3.0,1.0,0.0
18177300,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9503507614135742,0.3134082853794098,0.2815754115581512,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.968105971813202,0.3305050134658813,0.3126203119754791,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.4015065729618072,0.2590833902359009,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.908717393875122,0.2784202098846435,0.2637130916118622,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.830741286277771,0.2119099348783493,0.9548714756965636,285.0580444335937,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.40155029296875,285.06658935546875,1.0,0.4508798718452453,1.0,1.0,0.0,1.0,-2.487198829650879,2.4871938228607178,4.97446535518975e-06,1.92142117023468,0.992182433605194,0.992182433605194,0.0,73.86304473876953,103.0,52653.76171875,0.0,1191.570068359375,1.0,280.3026428222656,283.6727905273437,295.282470703125,298.573486328125,293.1499938964844,293.1499938964844,280.3500061035156,33163.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036155939102172,1.0,0.0,0.0,3.722754955291748,3.722779273986816,9.2474544999277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.82470703125,0.0,1593.98046875,1895.4371337890625,0.0,3437.26318359375,0.9215987920761108,1.0,0.0,3.0,1.0,0.0
18177360,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9349916577339172,0.3154132664203644,0.2834413945674896,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9536120891571044,0.3324447274208069,0.3145359754562378,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.4013304114341736,0.2722649872303009,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8950454592704773,0.2800357043743133,0.2653396129608154,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8193052411079407,0.212885633111,0.9597699642181396,285.0683288574219,284.95001220703125,297.4707336425781,292.31451416015625,297.4610595703125,297.3993530273437,285.0601806640625,1.0,0.4577061235904693,0.893189549446106,1.0,0.2000000029802322,1.0,-2.5153896808624268,2.191685676574707,0.3237038850784302,1.6208856105804443,1.0,1.0,0.0,78.0276870727539,121.0,52165.109375,0.0,1241.7601318359375,1.0,280.3429870605469,283.6360168457031,295.3021545410156,298.6520080566406,293.1499938964844,293.1499938964844,280.04998779296875,32647.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902674674987793,1.0,0.0,0.0,3.805645704269409,3.805670738220215,9.663846185503644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.28857421875,0.0,1687.171142578125,1895.4371337890625,0.0,3428.50341796875,0.9377737045288086,1.0,0.0,3.0,1.0,0.0
18177420,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8849266171455383,0.3174821138381958,0.2863242030143738,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9010304808616638,0.3348680734634399,0.3177839517593384,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9607434272766112,0.3965206146240234,0.2786764502525329,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8508977890014648,0.2819515466690063,0.2680760025978088,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7782907485961914,0.213763028383255,0.9678276777267456,284.7882080078125,284.95001220703125,297.5242004394531,292.33135986328125,297.45477294921875,297.3793029785156,284.7948303222656,1.0,0.4718857109546661,0.6795686483383179,1.0,0.6000000238418579,1.0,-2.546213865280152,1.3236594200134275,1.222554326057434,0.7479240894317627,0.7853903770446777,0.7853903770446777,0.0,92.48638916015624,139.0,48269.08203125,0.0,1337.87109375,1.0,280.0574951171875,283.335693359375,295.3096618652344,298.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,46205.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904220700263977,1.0,0.0,0.0,3.50708532333374,3.507109880447388,8.20702894088754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.14208984375,0.0,1453.2733154296875,1895.4371337890625,0.0,3442.894775390625,0.8800737857818604,1.0,0.0,3.0,1.0,0.0
18177480,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8849266171455383,0.3174821138381958,0.2863242030143738,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9010304808616638,0.3348680734634399,0.3177839517593384,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9607434272766112,0.3965206146240234,0.2786764502525329,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8508977890014648,0.2819515466690063,0.2680760025978088,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7782907485961914,0.213763028383255,0.9678276777267456,284.7882080078125,284.95001220703125,297.5242004394531,292.33135986328125,297.45477294921875,297.3793029785156,284.7948303222656,1.0,0.4718857109546661,0.6795686483383179,1.0,0.6000000238418579,1.0,-2.546213865280152,1.3236594200134275,1.222554326057434,0.7479240894317627,0.7853903770446777,0.7853903770446777,0.0,92.48638916015624,139.0,48269.08203125,0.0,1337.87109375,1.0,280.0574951171875,283.335693359375,295.3096618652344,298.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,46205.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904220700263977,1.0,0.0,0.0,3.50708532333374,3.507109880447388,8.20702894088754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.14208984375,0.0,1453.2733154296875,1895.4371337890625,0.0,3442.894775390625,0.8800737857818604,1.0,0.0,3.0,1.0,0.0
18177540,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8466431498527527,0.320603460073471,0.2893520593643188,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8611137270927429,0.3379034698009491,0.3210152685642242,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9088727831840516,0.3955115079879761,0.2777128517627716,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8158277273178101,0.2843002676963806,0.2707184553146362,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7441914081573486,0.2148507386445999,0.9750591516494752,284.9595031738281,284.95001220703125,297.57794189453125,292.3498229980469,297.4661560058594,297.3726806640625,284.9618835449219,1.0,0.4860475361347198,0.4659477770328522,1.0,1.0,1.0,-2.561692237854004,1.171663761138916,1.3900285959243774,0.5930789709091187,0.8739886283874512,0.8739886283874512,0.0,109.66860961914062,142.0,46680.0390625,0.0,1433.6473388671875,1.0,280.3407592773437,283.508056640625,295.22998046875,298.2157287597656,293.1499938964844,293.1499938964844,280.6499938964844,36050.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740535974502563,1.0,0.0,0.0,3.518204927444458,3.5182275772094727,8.259153787548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.20703125,0.0,1391.7900390625,1895.4371337890625,0.0,3160.83154296875,0.8760930299758911,1.0,0.0,3.0,1.0,0.0
18177600,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8466431498527527,0.320603460073471,0.2893520593643188,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8611137270927429,0.3379034698009491,0.3210152685642242,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9088727831840516,0.3955115079879761,0.2777128517627716,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8158277273178101,0.2843002676963806,0.2707184553146362,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7441914081573486,0.2148507386445999,0.9750591516494752,284.9595031738281,284.95001220703125,297.57794189453125,292.3498229980469,297.4661560058594,297.3726806640625,284.9618835449219,1.0,0.4860475361347198,0.4659477770328522,1.0,1.0,1.0,-2.561692237854004,1.171663761138916,1.3900285959243774,0.5930789709091187,0.8739886283874512,0.8739886283874512,0.0,109.66860961914062,142.0,46680.0390625,0.0,1433.6473388671875,1.0,280.3407592773437,283.508056640625,295.22998046875,298.2157287597656,293.1499938964844,293.1499938964844,280.6499938964844,36050.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740535974502563,1.0,0.0,0.0,3.518204927444458,3.5182275772094727,8.259153787548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.20703125,0.0,1391.7900390625,1895.4371337890625,0.0,3160.83154296875,0.8760930299758911,1.0,0.0,3.0,1.0,0.0
18177660,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8313710689544678,0.3243991732597351,0.2930275201797485,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8448029160499573,0.3415326774120331,0.3247253596782684,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8878405094146729,0.3966522514820099,0.2785385549068451,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7998182773590088,0.2871459722518921,0.2737098634243011,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7299818396568298,0.2163510024547577,0.9832872152328492,285.0856628417969,284.95001220703125,297.6319885253906,292.3697814941406,297.492431640625,297.3755187988281,285.0844116210937,1.0,0.4962829351425171,0.4916964173316955,1.0,1.0,1.0,-2.5850372314453125,1.182400107383728,1.402637243270874,0.5984423756599426,1.0,1.0,0.0,120.55996704101562,130.0,46551.91796875,0.0,1512.3968505859375,1.0,280.6414794921875,283.633544921875,295.29296875,298.23016357421875,293.1499938964844,293.1499938964844,280.3500061035156,31221.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551305532455444,1.0,0.0,0.0,3.720335006713867,3.720358848571777,9.235435527443768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.8154296875,0.0,1576.3956298828125,1895.4371337890625,0.0,2983.345947265625,0.917428970336914,1.0,0.0,3.0,1.0,0.0
18177720,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8313710689544678,0.3243991732597351,0.2930275201797485,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8448029160499573,0.3415326774120331,0.3247253596782684,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8878405094146729,0.3966522514820099,0.2785385549068451,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7998182773590088,0.2871459722518921,0.2737098634243011,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7299818396568298,0.2163510024547577,0.9832872152328492,285.0856628417969,284.95001220703125,297.6319885253906,292.3697814941406,297.492431640625,297.3755187988281,285.0844116210937,1.0,0.4962829351425171,0.4916964173316955,1.0,1.0,1.0,-2.5850372314453125,1.182400107383728,1.402637243270874,0.5984423756599426,1.0,1.0,0.0,120.55996704101562,130.0,46551.91796875,0.0,1512.3968505859375,1.0,280.6414794921875,283.633544921875,295.29296875,298.23016357421875,293.1499938964844,293.1499938964844,280.3500061035156,31221.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551305532455444,1.0,0.0,0.0,3.720335006713867,3.720358848571777,9.235435527443768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.8154296875,0.0,1576.3956298828125,1895.4371337890625,0.0,2983.345947265625,0.917428970336914,1.0,0.0,3.0,1.0,0.0
18177780,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8301655650138855,0.32627072930336,0.2951305508613586,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.843497097492218,0.3435737490653991,0.32699054479599,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8848028779029846,0.3969772160053253,0.279041051864624,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7983513474464417,0.2887037694454193,0.2754855155944824,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7283376455307007,0.2170723229646682,0.9877240657806396,284.904541015625,284.95001220703125,297.6711730957031,292.385009765625,297.5075988769531,297.3703918457031,284.9027709960937,1.0,0.4991117119789123,0.5102658867835999,1.0,1.0,1.0,-2.598365068435669,1.1888982057571411,1.4094668626785278,0.6019876003265381,0.915532886981964,0.915532886981964,0.0,122.85381317138672,130.0,47867.54296875,0.0,1540.5771484375,1.0,280.3701477050781,283.4295654296875,295.4218444824219,298.5342712402344,293.1499938964844,293.1499938964844,280.3500061035156,35533.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654786348342896,1.0,0.0,0.0,3.7436203956604,3.743645191192627,9.351405765301024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.69873046875,0.0,1636.2646484375,1895.4371337890625,0.0,3080.395751953125,0.9247569441795348,1.0,0.0,3.0,1.0,0.0
18177840,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8307135701179504,0.3268681466579437,0.2956704497337341,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8441112637519836,0.3442516326904297,0.327644020318985,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.88490891456604,0.3969990015029907,0.2790563702583313,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7989172339439392,0.2892036437988281,0.2759735286235809,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.728617250919342,0.2172627598047256,0.9886623024940492,284.90496826171875,284.95001220703125,297.6863708496094,292.3910522460937,297.5127868652344,297.3670959472656,284.906005859375,1.0,0.4994712471961975,0.5174450874328613,1.0,1.0,1.0,-2.6015329360961914,1.190447449684143,1.4110854864120483,0.6028106808662415,0.9070491790771484,0.9070491790771484,0.0,122.91448974609376,118.0,47890.73828125,0.0,1545.165771484375,1.0,280.3573608398437,283.4311218261719,295.42694091796875,298.5307312011719,293.1499938964844,293.1499938964844,280.04998779296875,36546.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674828410148621,1.0,0.0,0.0,3.723383665084839,3.7234084606170654,9.250577477359912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.04345703125,0.0,1620.5240478515625,1895.4371337890625,0.0,3099.197265625,0.921675145626068,1.0,0.0,3.0,1.0,0.0
18177900,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8333413004875183,0.3278700709342956,0.2965842485427856,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.846910297870636,0.3453925549983978,0.328734427690506,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8870434165000916,0.3969801962375641,0.2790509760379791,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8016388416290283,0.2900280058383941,0.2767634391784668,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7304930090904236,0.2175387740135193,0.989930272102356,284.8038024902344,284.95001220703125,297.71368408203125,292.40216064453125,297.52197265625,297.3609313964844,284.8033142089844,1.0,0.4993238151073456,0.5303193926811218,1.0,1.0,1.0,-2.6064095497131348,1.1928361654281616,1.4135733842849731,0.6040613055229187,0.8089700937271118,0.8089700937271118,0.0,121.97504425048828,118.0,48500.8828125,0.0,1547.659912109375,1.0,280.09918212890625,283.3143920898437,295.468505859375,298.6908569335937,293.1499938964844,293.1499938964844,280.04998779296875,42077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875822126865387,1.0,0.0,0.0,3.6042635440826416,3.604288101196289,8.668149007462489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.77294921875,0.0,1527.777587890625,1895.4371337890625,0.0,3177.415771484375,0.8965633511543274,1.0,0.0,3.0,1.0,0.0
18177960,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8377290964126587,0.3290288746356964,0.297409325838089,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8515538573265076,0.3466174602508545,0.3297167718410492,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8912434577941895,0.397113561630249,0.2789838016033172,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8061697483062744,0.2909123003482818,0.2774443030357361,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7338318228721619,0.217847391963005,0.9906922578811646,284.87469482421875,284.95001220703125,297.7410888671875,292.4135437011719,297.53204345703125,297.356201171875,284.87921142578125,1.0,0.4983335733413696,0.5291534662246704,1.0,1.0,1.0,-2.6102335453033447,1.1947178840637207,1.4155157804489136,0.60500568151474,0.8182350397109985,0.8182350397109985,0.0,119.95609283447266,106.0,48193.1484375,0.0,1543.9161376953125,1.0,280.0585632324219,283.3881530761719,295.4438781738281,298.5934143066406,293.1499938964844,293.1499938964844,280.3500061035156,41741.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772876262664795,1.0,0.0,0.0,3.455482244491577,3.45550537109375,7.967289548105327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.7783203125,0.0,1368.006103515625,1895.4371337890625,0.0,3191.15625,0.8678232431411743,1.0,0.0,3.0,1.0,0.0
18178020,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8548309206962585,0.3326059281826019,0.300040453672409,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8692817091941833,0.3500343561172485,0.332386165857315,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9089802503585817,0.3986482918262481,0.2795983850955963,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8222771286964417,0.2935068011283874,0.2793745696544647,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7472515106201172,0.2191353738307953,0.99416846036911,285.0107421875,284.95001220703125,297.79620361328125,292.43707275390625,297.55938720703125,297.35992431640625,285.01031494140625,1.0,0.4949499666690826,0.526821494102478,1.0,1.0,1.0,-2.623830318450928,1.2013980150222778,1.42243230342865,0.6084067821502686,0.9273452758789062,0.9273452758789062,0.0,112.62442016601562,94.0,47871.7109375,0.0,1529.814208984375,1.0,280.3409729003906,283.5244445800781,295.4014892578125,298.44891357421875,293.1499938964844,293.1499938964844,280.04998779296875,33109.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654717206954956,1.0,0.0,0.0,3.59445858001709,3.5944817066192627,8.621052529633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.76416015625,0.0,1450.948486328125,1895.4371337890625,0.0,3080.33056640625,0.890834629535675,1.0,0.0,3.0,1.0,0.0
18178080,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8548309206962585,0.3326059281826019,0.300040453672409,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8692817091941833,0.3500343561172485,0.332386165857315,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9089802503585817,0.3986482918262481,0.2795983850955963,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8222771286964417,0.2935068011283874,0.2793745696544647,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7472515106201172,0.2191353738307953,0.99416846036911,285.0107421875,284.95001220703125,297.79620361328125,292.43707275390625,297.55938720703125,297.35992431640625,285.01031494140625,1.0,0.4949499666690826,0.526821494102478,1.0,1.0,1.0,-2.623830318450928,1.2013980150222778,1.42243230342865,0.6084067821502686,0.9273452758789062,0.9273452758789062,0.0,112.62442016601562,94.0,47871.7109375,0.0,1529.814208984375,1.0,280.3409729003906,283.5244445800781,295.4014892578125,298.44891357421875,293.1499938964844,293.1499938964844,280.04998779296875,33109.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654717206954956,1.0,0.0,0.0,3.59445858001709,3.5944817066192627,8.621052529633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.76416015625,0.0,1450.948486328125,1895.4371337890625,0.0,3080.33056640625,0.890834629535675,1.0,0.0,3.0,1.0,0.0
18178140,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8786761164665222,0.335263192653656,0.3023124635219574,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8940249085426331,0.3528898656368255,0.3348854780197143,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9361121654510498,0.3994062840938568,0.2800276279449463,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8434513807296753,0.2956295013427734,0.2811631262302398,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7665435671806335,0.2201088219881057,0.9973422288894652,284.90802001953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5824584960937,297.3554077148437,284.9112854003906,1.0,0.4902443885803222,0.5244895815849304,1.0,1.0,1.0,-2.6360483169555664,1.2073743343353271,1.4286741018295288,0.611575186252594,0.8394569754600525,0.8394569754600525,0.0,103.61846923828124,82.0,48668.82421875,0.0,1506.122314453125,1.0,280.0580749511719,283.4059143066406,295.4879455566406,298.65020751953125,293.1499938964844,293.1499938964844,280.3500061035156,39005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749961853027344,1.0,0.0,0.0,3.4720709323883057,3.4720938205718994,8.043970751714369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.123046875,0.0,1365.467041015625,1895.4371337890625,0.0,3169.671142578125,0.8685805797576904,1.0,0.0,3.0,1.0,0.0
18178200,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8786761164665222,0.335263192653656,0.3023124635219574,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8940249085426331,0.3528898656368255,0.3348854780197143,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9361121654510498,0.3994062840938568,0.2800276279449463,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8434513807296753,0.2956295013427734,0.2811631262302398,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7665435671806335,0.2201088219881057,0.9973422288894652,284.90802001953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5824584960937,297.3554077148437,284.9112854003906,1.0,0.4902443885803222,0.5244895815849304,1.0,1.0,1.0,-2.6360483169555664,1.2073743343353271,1.4286741018295288,0.611575186252594,0.8394569754600525,0.8394569754600525,0.0,103.61846923828124,82.0,48668.82421875,0.0,1506.122314453125,1.0,280.0580749511719,283.4059143066406,295.4879455566406,298.65020751953125,293.1499938964844,293.1499938964844,280.3500061035156,39005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749961853027344,1.0,0.0,0.0,3.4720709323883057,3.4720938205718994,8.043970751714369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.123046875,0.0,1365.467041015625,1895.4371337890625,0.0,3169.671142578125,0.8685805797576904,1.0,0.0,3.0,1.0,0.0
18178260,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9135703444480896,0.3387611806392669,0.3047971725463867,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9315071105957032,0.3563473522663116,0.3375162780284881,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9721459150314332,0.4009658098220825,0.2806121408939361,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8745085000991821,0.2982438504695892,0.283033013343811,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7949414253234863,0.2214579880237579,1.0007144212722778,285.0280456542969,284.95001220703125,297.9076538085937,292.48663330078125,297.6102294921875,297.3591003417969,285.02685546875,1.0,0.4847186803817749,0.5222031474113464,1.0,1.0,1.0,-2.649190664291382,1.2138309478759766,1.4353595972061155,0.6148621439933777,0.9539340734481812,0.9539340734481812,0.0,93.16666412353516,70.0,48435.55078125,0.0,1476.9222412109375,1.0,280.3412170410156,283.5267333984375,295.4617004394531,298.54150390625,293.1499938964844,293.1499938964844,280.04998779296875,32200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658897280693054,1.0,0.0,0.0,3.6359128952026367,3.6359360218048096,8.821048709251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88232421875,0.0,1489.23583984375,1895.4371337890625,0.0,3084.252197265625,0.8994472026824951,1.0,0.0,3.0,1.0,0.0
18178320,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9135703444480896,0.3387611806392669,0.3047971725463867,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9315071105957032,0.3563473522663116,0.3375162780284881,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9721459150314332,0.4009658098220825,0.2806121408939361,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8745085000991821,0.2982438504695892,0.283033013343811,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7949414253234863,0.2214579880237579,1.0007144212722778,285.0280456542969,284.95001220703125,297.9076538085937,292.48663330078125,297.6102294921875,297.3591003417969,285.02685546875,1.0,0.4847186803817749,0.5222031474113464,1.0,1.0,1.0,-2.649190664291382,1.2138309478759766,1.4353595972061155,0.6148621439933777,0.9539340734481812,0.9539340734481812,0.0,93.16666412353516,70.0,48435.55078125,0.0,1476.9222412109375,1.0,280.3412170410156,283.5267333984375,295.4617004394531,298.54150390625,293.1499938964844,293.1499938964844,280.04998779296875,32200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658897280693054,1.0,0.0,0.0,3.6359128952026367,3.6359360218048096,8.821048709251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88232421875,0.0,1489.23583984375,1895.4371337890625,0.0,3084.252197265625,0.8994472026824951,1.0,0.0,3.0,1.0,0.0
18178380,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.941062867641449,0.3402463495731354,0.3061525821685791,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.958619236946106,0.3579862117767334,0.3390004634857178,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9929588437080384,0.4014345705509186,0.2809396982192993,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8975214958190918,0.2994572520256042,0.2840901911258697,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8150467276573181,0.2220400720834732,1.002717137336731,284.8812866210937,284.95001220703125,297.9391784667969,292.5009765625,297.62353515625,297.35699462890625,284.87799072265625,1.0,0.4814454317092895,0.5209227800369263,1.0,1.0,1.0,-2.656678438186645,1.2174904346466064,1.439188003540039,0.6168162822723389,0.8587202429771423,0.8587202429771423,0.0,87.05060577392578,70.0,49450.6640625,0.0,1459.4110107421875,1.0,280.0880432128906,283.3602905273437,295.5460510253906,298.78662109375,293.1499938964844,293.1499938964844,280.04998779296875,37006.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744495511054993,1.0,0.0,0.0,3.61716103553772,3.61718487739563,8.73029591730301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.130859375,0.0,1504.4051513671875,1895.4371337890625,0.0,3164.544677734375,0.8964860439300537,1.0,0.0,3.0,1.0,0.0
18178440,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.957224428653717,0.3412313759326935,0.3069300353527069,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9736089706420898,0.3591151535511017,0.339963287115097,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.40189328789711,0.2768409252166748,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9122490882873536,0.3002617955207824,0.2847514450550079,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8265206217765808,0.2223656624555587,1.003724217414856,284.8990478515625,284.95001220703125,297.96405029296875,292.5123291015625,297.6330871582031,297.35357666015625,284.9008178710937,1.0,0.478359043598175,0.5199167132377625,1.0,1.0,1.0,-2.6528115272521973,1.2155123949050903,1.437299132347107,0.6161826848983765,0.8518989682197571,0.8518989682197571,0.0,83.51789093017578,88.0,49263.53515625,0.0,1439.85400390625,1.0,280.0575866699219,283.3820495605469,295.5472412109375,298.751953125,293.1499938964844,293.1499938964844,280.3500061035156,38649.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771814703941345,1.0,0.0,0.0,3.5407049655914307,3.5407283306121826,8.365131520804425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.66259765625,0.0,1434.164794921875,1895.4371337890625,0.0,3190.161376953125,0.8831176161766052,1.0,0.0,3.0,1.0,0.0
18178500,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9636038541793824,0.3427978456020355,0.3080539405345917,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9793708324432372,0.3607102334499359,0.3412438929080963,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.403713196516037,0.2726028561592102,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9187428951263428,0.3014328181743622,0.2856640517711639,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8309481739997864,0.2229289263486862,1.0055032968521118,285.0259704589844,284.95001220703125,297.9924011230469,292.5253601074219,297.64715576171875,297.3553161621094,285.0313415527344,1.0,0.4788189530372619,0.5187735557556152,1.0,1.0,1.0,-2.6568756103515625,1.2176276445388794,1.4392480850219729,0.6166938543319702,0.9391103982925416,0.9391103982925416,0.0,82.48690032958984,88.0,48607.375,0.0,1439.0113525390625,1.0,280.2992248535156,283.5229187011719,295.4947204589844,298.5562438964844,293.1499938964844,293.1499938964844,280.3500061035156,33793.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706514239311218,1.0,0.0,0.0,3.593952417373657,3.59397554397583,8.61862417878001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.8154296875,0.0,1455.449462890625,1895.4371337890625,0.0,3128.92138671875,0.893159806728363,1.0,0.0,3.0,1.0,0.0
18178560,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9634617567062378,0.3445532023906708,0.3096012473106384,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9791722297668456,0.3624747693538666,0.3428740799427032,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.405579924583435,0.2740905582904815,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.918319284915924,0.3027482032775879,0.2868794202804565,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.830305278301239,0.2236153483390808,1.0084768533706665,285.0285339355469,284.95001220703125,298.0209045410156,292.5384826660156,297.6615905761719,297.35772705078125,285.0272521972656,1.0,0.4810243844985962,0.5176379084587097,1.0,1.0,1.0,-2.667503595352173,1.2228566408157349,1.4446470737457275,0.6193179488182068,0.968091607093811,0.968091607093811,0.0,83.24571228027344,106.0,48931.70703125,0.0,1456.825439453125,1.0,280.3423156738281,283.515380859375,295.5133056640625,298.6249084472656,293.1499938964844,293.1499938964844,280.04998779296875,32322.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680739998817444,1.0,0.0,0.0,3.687807321548462,3.687830924987793,9.074646527551522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.080078125,0.0,1547.84033203125,1895.4371337890625,0.0,3104.7431640625,0.911124348640442,1.0,0.0,3.0,1.0,0.0
18178620,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.943026840686798,0.3468861579895019,0.3121823668479919,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.960639715194702,0.365184873342514,0.3458617329597473,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9924110770225524,0.4057777822017669,0.2842971384525299,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8985887169837952,0.3046652376651764,0.2890993058681488,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8142864108085632,0.2244269400835037,1.013912320137024,284.90740966796875,284.95001220703125,298.0782775878906,292.5648803710937,297.6842346191406,297.3505249023437,284.9101257324219,1.0,0.4894189238548279,0.5153666138648987,1.0,1.0,1.0,-2.695330858230591,1.236424446105957,1.4589062929153442,0.6267117261886597,0.8738644123077393,0.8738644123077393,0.0,89.55281829833984,124.0,50166.29296875,0.0,1524.111328125,1.0,280.0571594238281,283.37213134765625,295.6019592285156,298.8523864746094,293.1499938964844,293.1499938964844,280.3500061035156,37963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796385526657104,1.0,0.0,0.0,3.6149768829345694,3.61500096321106,8.719756579012028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3984375,0.0,1509.1029052734375,1895.4371337890625,0.0,3213.193115234375,0.899167537689209,1.0,0.0,3.0,1.0,0.0
18178680,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.943026840686798,0.3468861579895019,0.3121823668479919,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.960639715194702,0.365184873342514,0.3458617329597473,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9924110770225524,0.4057777822017669,0.2842971384525299,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8985887169837952,0.3046652376651764,0.2890993058681488,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8142864108085632,0.2244269400835037,1.013912320137024,284.90740966796875,284.95001220703125,298.0782775878906,292.5648803710937,297.6842346191406,297.3505249023437,284.9101257324219,1.0,0.4894189238548279,0.5153666138648987,1.0,1.0,1.0,-2.695330858230591,1.236424446105957,1.4589062929153442,0.6267117261886597,0.8738644123077393,0.8738644123077393,0.0,89.55281829833984,124.0,50166.29296875,0.0,1524.111328125,1.0,280.0571594238281,283.37213134765625,295.6019592285156,298.8523864746094,293.1499938964844,293.1499938964844,280.3500061035156,37963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796385526657104,1.0,0.0,0.0,3.6149768829345694,3.61500096321106,8.719756579012028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3984375,0.0,1509.1029052734375,1895.4371337890625,0.0,3213.193115234375,0.899167537689209,1.0,0.0,3.0,1.0,0.0
18178740,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9038378596305848,0.3499962985515594,0.3151439428329468,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.92110937833786,0.368412584066391,0.3491546511650085,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9561197757720948,0.4060526192188263,0.2844846248626709,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8648660778999329,0.3069675266742706,0.2915621995925903,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7831631302833557,0.2254483699798584,1.020113468170166,285.0444641113281,284.95001220703125,298.1361999511719,292.5913391113281,297.7111511230469,297.3507995605469,285.0429992675781,1.0,0.5003695487976074,0.5130953192710876,1.0,1.0,1.0,-2.7138166427612305,1.2455040216445925,1.4683126211166382,0.6313361525535583,1.0,1.0,0.0,101.7336654663086,142.0,49921.45703125,0.0,1606.1966552734375,1.0,280.3431701660156,283.5099182128906,295.57379150390625,298.7456970214844,293.1499938964844,293.1499938964844,280.04998779296875,32133.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721948862075806,1.0,0.0,0.0,3.770196676254273,3.770220994949341,9.4846495812817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.37841796875,0.0,1641.1673583984375,1895.4371337890625,0.0,3143.39892578125,0.9295216798782348,1.0,0.0,3.0,1.0,0.0
18178800,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9038378596305848,0.3499962985515594,0.3151439428329468,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.92110937833786,0.368412584066391,0.3491546511650085,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9561197757720948,0.4060526192188263,0.2844846248626709,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8648660778999329,0.3069675266742706,0.2915621995925903,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7831631302833557,0.2254483699798584,1.020113468170166,285.0444641113281,284.95001220703125,298.1361999511719,292.5913391113281,297.7111511230469,297.3507995605469,285.0429992675781,1.0,0.5003695487976074,0.5130953192710876,1.0,1.0,1.0,-2.7138166427612305,1.2455040216445925,1.4683126211166382,0.6313361525535583,1.0,1.0,0.0,101.7336654663086,142.0,49921.45703125,0.0,1606.1966552734375,1.0,280.3431701660156,283.5099182128906,295.57379150390625,298.7456970214844,293.1499938964844,293.1499938964844,280.04998779296875,32133.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721948862075806,1.0,0.0,0.0,3.770196676254273,3.770220994949341,9.4846495812817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.37841796875,0.0,1641.1673583984375,1895.4371337890625,0.0,3143.39892578125,0.9295216798782348,1.0,0.0,3.0,1.0,0.0
18178860,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8702595233917236,0.3519472181797027,0.3177708685398102,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8855758309364319,0.3708526790142059,0.3522863388061523,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9144001007080078,0.4060229659080505,0.2850434780120849,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8344563245773315,0.3085785508155823,0.2938865125179291,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.753997802734375,0.2259240001440048,1.0258657932281494,284.8973083496094,284.95001220703125,298.1946716308594,292.6177673339844,297.73297119140625,297.3412170410156,284.89959716796875,1.0,0.5128017067909241,0.5103102922439575,1.0,1.0,1.0,-2.73112154006958,1.253959894180298,1.4771617650985718,0.6358504295349121,0.8941784501075745,0.8941784501075745,0.0,116.79603576660156,160.0,51111.62109375,0.0,1701.23779296875,1.0,280.05731201171875,283.3431091308594,295.6581420898437,298.971435546875,293.1499938964844,293.1499938964844,280.3500061035156,37757.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846105337142944,1.0,0.0,0.0,3.715711355209351,3.715736389160156,9.212494092025736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.078125,0.0,1620.89599609375,1895.4371337890625,0.0,3259.77197265625,0.9212520718574524,1.0,0.0,3.0,1.0,0.0
18178920,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8702595233917236,0.3519472181797027,0.3177708685398102,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8855758309364319,0.3708526790142059,0.3522863388061523,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9144001007080078,0.4060229659080505,0.2850434780120849,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8344563245773315,0.3085785508155823,0.2938865125179291,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.753997802734375,0.2259240001440048,1.0258657932281494,284.8973083496094,284.95001220703125,298.1946716308594,292.6177673339844,297.73297119140625,297.3412170410156,284.89959716796875,1.0,0.5128017067909241,0.5103102922439575,1.0,1.0,1.0,-2.73112154006958,1.253959894180298,1.4771617650985718,0.6358504295349121,0.8941784501075745,0.8941784501075745,0.0,116.79603576660156,160.0,51111.62109375,0.0,1701.23779296875,1.0,280.05731201171875,283.3431091308594,295.6581420898437,298.971435546875,293.1499938964844,293.1499938964844,280.3500061035156,37757.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846105337142944,1.0,0.0,0.0,3.715711355209351,3.715736389160156,9.212494092025736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.078125,0.0,1620.89599609375,1895.4371337890625,0.0,3259.77197265625,0.9212520718574524,1.0,0.0,3.0,1.0,0.0
18178980,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8437484502792358,0.3547994494438171,0.3206030428409576,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8579444289207458,0.3738925158977508,0.3555251657962799,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8828166723251343,0.407027930021286,0.2859454751014709,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8097401261329651,0.3106483817100525,0.2962583005428314,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7311220169067383,0.2266898304224014,1.0315406322479248,285.0505676269531,284.95001220703125,298.2536926269531,292.6439514160156,297.7603759765625,297.3412780761719,285.05059814453125,1.0,0.5259159803390503,0.5075252652168274,1.0,1.0,1.0,-2.7491633892059326,1.2628085613250732,1.4863548278808594,0.6404116153717041,1.0,1.0,0.0,133.1007080078125,163.0,50684.8359375,0.0,1804.4017333984373,1.0,280.343505859375,283.50079345703125,295.62530517578125,298.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,33155.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768736720085144,1.0,0.0,0.0,3.836619377136232,3.8366448879241934,9.821791309150283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.23583984375,0.0,1728.4989013671875,1895.4371337890625,0.0,3187.275390625,0.9450466632843018,1.0,0.0,3.0,1.0,0.0
