time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179040,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8437484502792358,0.3547994494438171,0.3206030428409576,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8579444289207458,0.3738925158977508,0.3555251657962799,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8828166723251343,0.407027930021286,0.2859454751014709,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8097401261329651,0.3106483817100525,0.2962583005428314,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7311220169067383,0.2266898304224014,1.0315406322479248,285.0505676269531,284.95001220703125,298.2536926269531,292.6439514160156,297.7603759765625,297.3412780761719,285.05059814453125,1.0,0.5259159803390503,0.5075252652168274,1.0,1.0,1.0,-2.7491633892059326,1.2628085613250732,1.4863548278808594,0.6404116153717041,1.0,1.0,0.0,133.1007080078125,163.0,50684.8359375,0.0,1804.4017333984373,1.0,280.343505859375,283.50079345703125,295.62530517578125,298.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,33155.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768736720085144,1.0,0.0,0.0,3.836619377136232,3.8366448879241934,9.821791309150283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.23583984375,0.0,1728.4989013671875,1895.4371337890625,0.0,3187.275390625,0.9450466632843018,1.0,0.0,3.0,1.0,0.0
18179100,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8361059427261353,0.3558774292469024,0.3220361471176147,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8499689102172852,0.3752045929431915,0.3571680784225464,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.873413622379303,0.4072892665863037,0.2864603102207184,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8017367124557495,0.3115074038505554,0.2974490523338318,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7242372632026672,0.2269506454467773,1.03433096408844,284.91015625,284.95001220703125,298.283447265625,292.6568908691406,297.7726745605469,297.338623046875,284.9017639160156,1.0,0.5307554006576538,0.5061327219009399,1.0,1.0,1.0,-2.758269786834717,1.2672498226165771,1.49101984500885,0.6428205370903015,0.9401628375053406,0.9401628375053406,0.0,139.20858764648438,163.0,51942.45703125,0.0,1846.9873046875,1.0,280.0938415527344,283.3306884765625,295.70196533203125,299.0972900390625,293.1499938964844,293.1499938964844,280.04998779296875,35176.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884762167930603,1.0,0.0,0.0,3.8520758152008057,3.8521015644073486,9.901087878461112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.787109375,0.0,1763.3214111328125,1895.4371337890625,0.0,3261.191650390625,0.948755979537964,1.0,0.0,3.0,1.0,0.0
18179160,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.829716682434082,0.3566194772720337,0.3229779601097107,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8434706926345825,0.3762496709823608,0.3584321141242981,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8655645847320557,0.4072368443012237,0.2866388857364654,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7949848175048828,0.3121271729469299,0.2983085811138153,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7183391451835632,0.2270143181085586,1.0358798503875732,284.8958435058594,284.95001220703125,298.3133544921875,292.6697082519531,297.7831420898437,297.3324584960937,284.8982238769531,1.0,0.5347880125045776,0.5047401785850525,1.0,1.0,1.0,-2.764034032821656,1.2700650691986084,1.4939689636230469,0.6443279385566711,0.91206556558609,0.91206556558609,0.0,144.48907470703125,151.0,51924.890625,0.0,1880.747314453125,1.0,280.0560302734375,283.3244323730469,295.7086486816406,299.0735778808594,293.1499938964844,293.1499938964844,279.75,37663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886829018592834,1.0,0.0,0.0,3.794336318969727,3.7943620681762695,9.60649458647822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.064453125,0.0,1712.697509765625,1895.4371337890625,0.0,3297.8876953125,0.9385141730308532,1.0,0.0,3.0,1.0,0.0
18179220,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8280708193778992,0.3581954538822174,0.3243773579597473,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8420900702476501,0.378329187631607,0.3604255616664886,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8624550104141235,0.4071753621101379,0.2866045236587524,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7931406497955322,0.3133226037025451,0.2994894385337829,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7160008549690247,0.2270664721727371,1.036463499069214,284.8768310546875,284.95001220703125,298.3736267089844,292.6949157714844,297.8052673339844,297.3218688964844,284.8805847167969,1.0,0.5365177989006042,0.501954972743988,1.0,1.0,1.0,-2.7701945304870605,1.273089051246643,1.4971054792404177,0.6458728909492493,0.8299091458320618,0.8299091458320618,0.0,146.75839233398438,139.0,52182.98828125,0.0,1901.0419921875,1.0,279.7577209472656,283.2881164550781,295.7168884277344,299.1160888671875,293.1499938964844,293.1499938964844,280.04998779296875,41730.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896219789981842,1.0,0.0,0.0,3.5293991565704346,3.529423236846924,8.311795909321518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.64453125,0.0,1444.5513916015625,1895.4371337890625,0.0,3368.322265625,0.8839178681373596,1.0,0.0,3.0,1.0,0.0
18179280,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8280708193778992,0.3581954538822174,0.3243773579597473,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8420900702476501,0.378329187631607,0.3604255616664886,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8624550104141235,0.4071753621101379,0.2866045236587524,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7931406497955322,0.3133226037025451,0.2994894385337829,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7160008549690247,0.2270664721727371,1.036463499069214,284.8768310546875,284.95001220703125,298.3736267089844,292.6949157714844,297.8052673339844,297.3218688964844,284.8805847167969,1.0,0.5365177989006042,0.501954972743988,1.0,1.0,1.0,-2.7701945304870605,1.273089051246643,1.4971054792404177,0.6458728909492493,0.8299091458320618,0.8299091458320618,0.0,146.75839233398438,139.0,52182.98828125,0.0,1901.0419921875,1.0,279.7577209472656,283.2881164550781,295.7168884277344,299.1160888671875,293.1499938964844,293.1499938964844,280.04998779296875,41730.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896219789981842,1.0,0.0,0.0,3.5293991565704346,3.529423236846924,8.311795909321518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.64453125,0.0,1444.5513916015625,1895.4371337890625,0.0,3368.322265625,0.8839178681373596,1.0,0.0,3.0,1.0,0.0
18179340,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8367149233818054,0.3612492084503174,0.3266421556472778,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8511533141136169,0.3815388977527618,0.3629986047744751,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8706531524658203,0.4085151553153991,0.2871702313423157,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8018255233764648,0.3154710233211517,0.3010996878147125,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7224141359329224,0.2278662174940109,1.0382473468780518,285.0122375488281,284.95001220703125,298.4345703125,292.7193603515625,297.8360900878906,297.32672119140625,285.0118713378906,1.0,0.5347550511360168,0.4991697967052459,1.0,1.0,1.0,-2.7807602882385254,1.2782835960388184,1.5024765729904177,0.648484468460083,0.94010591506958,0.94010591506958,0.0,142.1620330810547,127.0,51775.796875,0.0,1895.8079833984373,1.0,280.0415344238281,283.4273681640625,295.6830444335937,298.973388671875,293.1499938964844,293.1499938964844,279.75,33392.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843810558319092,1.0,0.0,0.0,3.655250072479248,3.655273675918579,8.915125704334059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1875,0.0,1519.48046875,1895.4371337890625,0.0,3257.623046875,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
18179400,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8367149233818054,0.3612492084503174,0.3266421556472778,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8511533141136169,0.3815388977527618,0.3629986047744751,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8706531524658203,0.4085151553153991,0.2871702313423157,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8018255233764648,0.3154710233211517,0.3010996878147125,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7224141359329224,0.2278662174940109,1.0382473468780518,285.0122375488281,284.95001220703125,298.4345703125,292.7193603515625,297.8360900878906,297.32672119140625,285.0118713378906,1.0,0.5347550511360168,0.4991697967052459,1.0,1.0,1.0,-2.7807602882385254,1.2782835960388184,1.5024765729904177,0.648484468460083,0.94010591506958,0.94010591506958,0.0,142.1620330810547,127.0,51775.796875,0.0,1895.8079833984373,1.0,280.0415344238281,283.4273681640625,295.6830444335937,298.973388671875,293.1499938964844,293.1499938964844,279.75,33392.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843810558319092,1.0,0.0,0.0,3.655250072479248,3.655273675918579,8.915125704334059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1875,0.0,1519.48046875,1895.4371337890625,0.0,3257.623046875,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
18179460,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8500011563301086,0.3632825016975403,0.3284345865249634,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8653894066810608,0.3841261863708496,0.365322470664978,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.884124219417572,0.4090333878993988,0.2874881029129028,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8149604797363281,0.3171088397502899,0.3025053441524505,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7326257228851318,0.2283454090356826,1.039526104927063,284.9082336425781,284.95001220703125,298.4961853027344,292.7428894042969,297.8620300292969,297.32208251953125,284.91094970703125,1.0,0.5309439301490784,0.4965400397777557,1.0,1.0,1.0,-2.7893226146698,1.282464861869812,1.5068577527999878,0.650723397731781,0.851754367351532,0.851754367351532,0.0,134.71640014648438,115.0,52563.08984375,0.0,1873.818115234375,1.0,279.75762939453125,283.3058776855469,295.7655029296875,299.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,38880.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930218815803528,1.0,0.0,0.0,3.538461923599243,3.538485288619995,8.354535907528771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.32470703125,0.0,1433.476318359375,1895.4371337890625,0.0,3338.45654296875,0.8831019401550293,1.0,0.0,3.0,1.0,0.0
18179520,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8500011563301086,0.3632825016975403,0.3284345865249634,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8653894066810608,0.3841261863708496,0.365322470664978,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.884124219417572,0.4090333878993988,0.2874881029129028,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8149604797363281,0.3171088397502899,0.3025053441524505,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7326257228851318,0.2283454090356826,1.039526104927063,284.9082336425781,284.95001220703125,298.4961853027344,292.7428894042969,297.8620300292969,297.32208251953125,284.91094970703125,1.0,0.5309439301490784,0.4965400397777557,1.0,1.0,1.0,-2.7893226146698,1.282464861869812,1.5068577527999878,0.650723397731781,0.851754367351532,0.851754367351532,0.0,134.71640014648438,115.0,52563.08984375,0.0,1873.818115234375,1.0,279.75762939453125,283.3058776855469,295.7655029296875,299.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,38880.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930218815803528,1.0,0.0,0.0,3.538461923599243,3.538485288619995,8.354535907528771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.32470703125,0.0,1433.476318359375,1895.4371337890625,0.0,3338.45654296875,0.8831019401550293,1.0,0.0,3.0,1.0,0.0
18179580,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8614492416381836,0.3651424348354339,0.3295902907848358,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8775519132614136,0.3861703276634216,0.3667895197868347,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8957651257514954,0.4098497331142425,0.2876816689968109,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8253447413444519,0.3184680044651031,0.303366482257843,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7413296103477478,0.2288784384727478,1.0401302576065063,285.037841796875,284.95001220703125,298.5360107421875,292.75738525390625,297.88165283203125,297.3242492675781,285.0372009277344,1.0,0.5277833342552185,0.494856983423233,1.0,1.0,1.0,-2.794462442398072,1.2849974632263184,1.5094648599624634,0.6519680023193359,0.9524080753326416,0.9524080753326416,0.0,128.83206176757812,115.0,52041.5859375,0.0,1853.811767578125,1.0,280.01934814453125,283.4408874511719,295.7204284667969,299.00372314453125,293.1499938964844,293.1499938964844,280.04998779296875,32750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852225542068481,1.0,0.0,0.0,3.634225368499756,3.634248733520508,8.8128626885009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.74560546875,0.0,1491.4796142578125,1895.4371337890625,0.0,3265.50244140625,0.9002861976623535,1.0,0.0,3.0,1.0,0.0
18179640,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8695834875106812,0.366235613822937,0.3304508030414581,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8860629200935364,0.3873828649520874,0.3677835166454315,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9039785861968994,0.4103813171386719,0.2879461646080017,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8324715495109558,0.3192895948886871,0.3039903938770294,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7475351095199585,0.2292348742485046,1.040976643562317,285.0260925292969,284.95001220703125,298.5585327148437,292.76531982421875,297.8930358886719,297.3260803222656,285.0249328613281,1.0,0.5259166955947876,0.4939102530479431,1.0,1.0,1.0,-2.7987754344940186,1.2871084213256836,1.5116668939590454,0.653074324131012,0.9644299149513244,0.9644299149513244,0.0,125.09746551513672,103.0,52227.42578125,0.0,1842.7022705078125,1.0,280.0417175292969,283.42791748046875,295.7410888671875,299.0592956542969,293.1499938964844,293.1499938964844,279.75,32528.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841963410377502,1.0,0.0,0.0,3.688095808029175,3.688119649887085,9.076066476154664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8642578125,0.0,1549.7178955078125,1895.4371337890625,0.0,3255.89306640625,0.9114407300949096,1.0,0.0,3.0,1.0,0.0
18179700,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8816782832145691,0.3672889471054077,0.3314455151557922,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8986877799034119,0.3887506425380707,0.369041234254837,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.916976034641266,0.4107229709625244,0.2881970107555389,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8430774211883545,0.3201657831668854,0.3047576248645782,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7569087743759155,0.2295417785644531,1.0418680906295776,284.8863220214844,284.95001220703125,298.5899658203125,292.77606201171875,297.9067077636719,297.32452392578125,284.88037109375,1.0,0.5231675505638123,0.492595374584198,1.0,1.0,1.0,-2.803782224655152,1.2895474433898926,1.5142347812652588,0.6544082164764404,0.8753021955490112,0.8753021955490112,0.0,119.8897476196289,103.0,53270.53125,0.0,1825.5849609375,1.0,279.79644775390625,283.26568603515625,295.8153076171875,299.3019104003906,293.1499938964844,293.1499938964844,279.75,36373.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914869427680969,1.0,0.0,0.0,3.6804027557373047,3.680427074432373,9.038241728376306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94970703125,0.0,1570.074462890625,1895.4371337890625,0.0,3324.1103515625,0.9102015495300292,1.0,0.0,3.0,1.0,0.0
18179760,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.894044816493988,0.3681227564811706,0.3320285677909851,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9120325446128844,0.3899348080158233,0.3699886202812195,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9308883547782898,0.4108365774154663,0.2881603240966797,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8541302680969238,0.3208727538585663,0.3052595555782318,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7666923999786377,0.2297089099884033,1.04182767868042,284.8998718261719,284.95001220703125,298.62158203125,292.7864685058594,297.9191589355469,297.320556640625,284.9029235839844,1.0,0.5201621651649475,0.4912434816360473,1.0,1.0,1.0,-2.8061349391937256,1.2906955480575562,1.5154393911361694,0.6550262570381165,0.8629867434501648,0.8629867434501648,0.0,114.83588409423828,91.0,53090.4375,0.0,1805.0460205078125,1.0,279.7572326660156,283.2855529785156,295.8175048828125,299.26092529296875,293.1499938964844,293.1499938964844,280.04998779296875,38632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894524097442627,1.0,0.0,0.0,3.593435525894165,3.593459367752075,8.616144668849302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.3076171875,0.0,1490.531494140625,1895.4371337890625,0.0,3352.489501953125,0.8947946429252625,1.0,0.0,3.0,1.0,0.0
18179820,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9295848608016968,0.3710730671882629,0.3339204490184784,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9501323699951172,0.393228679895401,0.3723808228969574,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9662877917289734,0.4121493399143219,0.2885248064994812,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8846037983894348,0.3230051696300506,0.3066188097000122,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7935696840286255,0.230584055185318,1.042860984802246,285.0263977050781,284.95001220703125,298.6853942871094,292.80615234375,297.9508972167969,297.3246459960937,285.0246276855469,1.0,0.5139468312263489,0.4885397553443908,1.0,1.0,1.0,-2.814589738845825,1.294847846031189,1.5197418928146362,0.6571313738822937,0.9790174961090088,0.9790174961090088,0.0,103.59609985351562,94.0,52689.5234375,0.0,1764.175048828125,1.0,280.0429382324219,283.4156188964844,295.78399658203125,299.1340637207031,293.1499938964844,293.1499938964844,279.75,32560.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861576914787292,1.0,0.0,0.0,3.736480712890625,3.736505031585693,9.315770626017184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.359375,0.0,1605.1842041015625,1895.4371337890625,0.0,3274.2568359375,0.9221336841583252,1.0,0.0,3.0,1.0,0.0
18179880,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9295848608016968,0.3710730671882629,0.3339204490184784,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9501323699951172,0.393228679895401,0.3723808228969574,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9662877917289734,0.4121493399143219,0.2885248064994812,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8846037983894348,0.3230051696300506,0.3066188097000122,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7935696840286255,0.230584055185318,1.042860984802246,285.0263977050781,284.95001220703125,298.6853942871094,292.80615234375,297.9508972167969,297.3246459960937,285.0246276855469,1.0,0.5139468312263489,0.4885397553443908,1.0,1.0,1.0,-2.814589738845825,1.294847846031189,1.5197418928146362,0.6571313738822937,0.9790174961090088,0.9790174961090088,0.0,103.59609985351562,94.0,52689.5234375,0.0,1764.175048828125,1.0,280.0429382324219,283.4156188964844,295.78399658203125,299.1340637207031,293.1499938964844,293.1499938964844,279.75,32560.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861576914787292,1.0,0.0,0.0,3.736480712890625,3.736505031585693,9.315770626017184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.359375,0.0,1605.1842041015625,1895.4371337890625,0.0,3274.2568359375,0.9221336841583252,1.0,0.0,3.0,1.0,0.0
18179940,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.951972246170044,0.372999370098114,0.3357366919517517,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.971355676651001,0.3958526849746704,0.374858945608139,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.983957290649414,0.412564218044281,0.2888696491718292,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9035677313804626,0.3245245814323425,0.308038979768753,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8096513748168945,0.2310380786657333,1.0446032285690308,284.89569091796875,284.95001220703125,298.75,292.8241882324219,297.97802734375,297.3195495605469,284.898681640625,1.0,0.512106716632843,0.4858360290527344,1.0,1.0,1.0,-2.823970556259156,1.299419403076172,1.5245511531829834,0.6596202254295349,0.8731030225753784,0.8731030225753784,0.0,98.3296890258789,112.0,53606.76171875,0.0,1753.2110595703125,1.0,279.7566833496094,283.2683410644531,295.8561706542969,299.33233642578125,293.1499938964844,293.1499938964844,280.04998779296875,38581.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966572284698486,1.0,0.0,0.0,3.645541429519653,3.6455657482147217,8.867830274539301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.96044921875,0.0,1547.50830078125,1895.4371337890625,0.0,3372.4052734375,0.9062128067016602,1.0,0.0,3.0,1.0,0.0
18180000,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.951972246170044,0.372999370098114,0.3357366919517517,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.971355676651001,0.3958526849746704,0.374858945608139,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.983957290649414,0.412564218044281,0.2888696491718292,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9035677313804626,0.3245245814323425,0.308038979768753,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8096513748168945,0.2310380786657333,1.0446032285690308,284.89569091796875,284.95001220703125,298.75,292.8241882324219,297.97802734375,297.3195495605469,284.898681640625,1.0,0.512106716632843,0.4858360290527344,1.0,1.0,1.0,-2.823970556259156,1.299419403076172,1.5245511531829834,0.6596202254295349,0.8731030225753784,0.8731030225753784,0.0,98.3296890258789,112.0,53606.76171875,0.0,1753.2110595703125,1.0,279.7566833496094,283.2683410644531,295.8561706542969,299.33233642578125,293.1499938964844,293.1499938964844,280.04998779296875,38581.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966572284698486,1.0,0.0,0.0,3.645541429519653,3.6455657482147217,8.867830274539301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.96044921875,0.0,1547.50830078125,1895.4371337890625,0.0,3372.4052734375,0.9062128067016602,1.0,0.0,3.0,1.0,0.0
18180060,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.941750168800354,0.3758860528469085,0.3381596505641937,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9623116850852966,0.3991674184799194,0.3778755962848663,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9741172194480896,0.4138091206550598,0.2896241247653961,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.894275426864624,0.3265625536441803,0.309904545545578,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.80072021484375,0.2318372726440429,1.048168420791626,285.03240966796875,284.95001220703125,298.815673828125,292.8408203125,298.0105285644531,297.32330322265625,285.0310363769531,1.0,0.517112672328949,0.4831096231937408,1.0,1.0,1.0,-2.837930679321289,1.3062559366226196,1.5316747426986694,0.6631762385368347,0.9965158700942992,0.9965158700942992,0.0,102.3095932006836,130.0,53224.62890625,0.0,1793.9365234375,1.0,280.0433044433594,283.4076843261719,295.8197021484375,299.2025756835937,293.1499938964844,293.1499938964844,279.75,32605.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884678483009338,1.0,0.0,0.0,3.78337287902832,3.783397674560547,9.55106088440516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.001953125,0.0,1660.3509521484375,1895.4371337890625,0.0,3295.8759765625,0.9327983260154724,1.0,0.0,3.0,1.0,0.0
18180120,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.941750168800354,0.3758860528469085,0.3381596505641937,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9623116850852966,0.3991674184799194,0.3778755962848663,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9741172194480896,0.4138091206550598,0.2896241247653961,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.894275426864624,0.3265625536441803,0.309904545545578,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.80072021484375,0.2318372726440429,1.048168420791626,285.03240966796875,284.95001220703125,298.815673828125,292.8408203125,298.0105285644531,297.32330322265625,285.0310363769531,1.0,0.517112672328949,0.4831096231937408,1.0,1.0,1.0,-2.837930679321289,1.3062559366226196,1.5316747426986694,0.6631762385368347,0.9965158700942992,0.9965158700942992,0.0,102.3095932006836,130.0,53224.62890625,0.0,1793.9365234375,1.0,280.0433044433594,283.4076843261719,295.8197021484375,299.2025756835937,293.1499938964844,293.1499938964844,279.75,32605.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884678483009338,1.0,0.0,0.0,3.78337287902832,3.783397674560547,9.55106088440516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.001953125,0.0,1660.3509521484375,1895.4371337890625,0.0,3295.8759765625,0.9327983260154724,1.0,0.0,3.0,1.0,0.0
18180180,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9121167063713074,0.3775655925273895,0.3403767049312591,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9337784051895142,0.4016827046871185,0.3808943927288055,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9451120495796204,0.4140765368938446,0.2903363704681396,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8692649602890015,0.3279066979885101,0.3117927610874176,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7775799632072449,0.2321164458990097,1.0521377325057983,284.8951110839844,284.95001220703125,298.88262939453125,292.8564453125,298.03790283203125,297.3165283203125,284.89794921875,1.0,0.5258381366729736,0.4803832173347473,1.0,1.0,1.0,-2.8521265983581543,1.3131587505340576,1.538967847824097,0.6670045256614685,0.8889737725257874,0.8889737725257874,0.0,112.596923828125,148.0,54288.0703125,0.0,1866.0784912109373,1.0,279.7562561035156,283.2508544921875,295.8906555175781,299.408203125,293.1499938964844,293.1499938964844,280.04998779296875,38239.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993861079216003,1.0,0.0,0.0,3.710014581680298,3.710039615631104,9.184267355522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7421875,0.0,1618.0001220703125,1895.4371337890625,0.0,3397.861328125,0.9202414751052856,1.0,0.0,3.0,1.0,0.0
18180240,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9121167063713074,0.3775655925273895,0.3403767049312591,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9337784051895142,0.4016827046871185,0.3808943927288055,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9451120495796204,0.4140765368938446,0.2903363704681396,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8692649602890015,0.3279066979885101,0.3117927610874176,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7775799632072449,0.2321164458990097,1.0521377325057983,284.8951110839844,284.95001220703125,298.88262939453125,292.8564453125,298.03790283203125,297.3165283203125,284.89794921875,1.0,0.5258381366729736,0.4803832173347473,1.0,1.0,1.0,-2.8521265983581543,1.3131587505340576,1.538967847824097,0.6670045256614685,0.8889737725257874,0.8889737725257874,0.0,112.596923828125,148.0,54288.0703125,0.0,1866.0784912109373,1.0,279.7562561035156,283.2508544921875,295.8906555175781,299.408203125,293.1499938964844,293.1499938964844,280.04998779296875,38239.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993861079216003,1.0,0.0,0.0,3.710014581680298,3.710039615631104,9.184267355522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7421875,0.0,1618.0001220703125,1895.4371337890625,0.0,3397.861328125,0.9202414751052856,1.0,0.0,3.0,1.0,0.0
18180300,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8969265222549438,0.3787662386894226,0.341423898935318,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9170011878013612,0.4031718373298645,0.3823487162590027,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9272757172584534,0.4144959151744842,0.290636271238327,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8556526303291321,0.3287438452243805,0.312675416469574,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7648864984512329,0.2323431670665741,1.0538380146026611,285.0334777832031,284.95001220703125,298.91656494140625,292.8638916015625,298.05352783203125,297.3162841796875,285.0386657714844,1.0,0.5309775471687317,0.4790200293064117,1.0,1.0,1.0,-2.858592748641968,1.3163204193115234,1.542272448539734,0.6686708927154541,0.9850521087646484,0.9850521087646484,0.0,119.16807556152344,148.0,53579.03125,0.0,1908.3658447265625,1.0,280.0035705566406,283.4013671875,295.83746337890625,299.2078857421875,293.1499938964844,293.1499938964844,280.04998779296875,33892.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934994339942932,1.0,0.0,0.0,3.758855581283569,3.758880138397217,9.427673717254948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.99853515625,0.0,1641.4393310546875,1895.4371337890625,0.0,3342.918212890625,0.9300165772438048,1.0,0.0,3.0,1.0,0.0
18180360,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8838526010513306,0.3801827132701874,0.3428958058357239,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9028207659721376,0.4048546254634857,0.3841392397880554,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.911352038383484,0.41515052318573,0.2912375330924988,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8437724709510803,0.3297431766986847,0.3138320446014404,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7537607550621033,0.2326960265636444,1.0564731359481812,285.04034423828125,284.95001220703125,298.9507751464844,292.87109375,298.0707092285156,297.3185729980469,285.0400390625,1.0,0.5366107225418091,0.4775357246398926,1.0,1.0,1.0,-2.867790937423706,1.3208078145980835,1.546983242034912,0.6710840463638306,1.0,1.0,0.0,126.02546691894533,166.0,53832.3671875,0.0,1956.6610107421875,1.0,280.0430603027344,283.400146484375,295.852294921875,299.274658203125,293.1499938964844,293.1499938964844,279.75,33120.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916691541671753,1.0,0.0,0.0,3.832995891571045,3.8330211639404297,9.803247849049512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.224609375,0.0,1723.8231201171875,1895.4371337890625,0.0,3325.814208984375,0.9442816376686096,1.0,0.0,3.0,1.0,0.0
18180420,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8577540516853333,0.3816280364990234,0.3451115190982818,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8761366605758667,0.4072487652301788,0.387263149023056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8823302984237671,0.4152893722057342,0.2920202016830444,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8204723000526428,0.3309144079685211,0.315774142742157,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7322812676429749,0.2327816933393478,1.0605967044830322,284.8976745605469,284.95001220703125,299.02008056640625,292.8848571777344,298.0985412597656,297.3106384277344,284.8996887207031,1.0,0.548507571220398,0.4745671451091766,1.0,1.0,1.0,-2.882448434829712,1.3279224634170532,1.5545258522033691,0.6750848889350891,0.9074072241783142,0.9074072241783142,0.0,141.87022399902344,184.0,54997.73046875,0.0,2058.402587890625,1.0,279.7567749023437,283.2347412109375,295.9192199707031,299.4808044433594,293.1499938964844,293.1499938964844,279.45001220703125,37800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025953412055968,1.0,0.0,0.0,3.7775728702545166,3.777598381042481,9.521798460809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8994140625,0.0,1693.7288818359375,1895.4371337890625,0.0,3427.7646484375,0.9350844025611876,1.0,0.0,3.0,1.0,0.0
18180480,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8577540516853333,0.3816280364990234,0.3451115190982818,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8761366605758667,0.4072487652301788,0.387263149023056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8823302984237671,0.4152893722057342,0.2920202016830444,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8204723000526428,0.3309144079685211,0.315774142742157,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7322812676429749,0.2327816933393478,1.0605967044830322,284.8976745605469,284.95001220703125,299.02008056640625,292.8848571777344,298.0985412597656,297.3106384277344,284.8996887207031,1.0,0.548507571220398,0.4745671451091766,1.0,1.0,1.0,-2.882448434829712,1.3279224634170532,1.5545258522033691,0.6750848889350891,0.9074072241783142,0.9074072241783142,0.0,141.87022399902344,184.0,54997.73046875,0.0,2058.402587890625,1.0,279.7567749023437,283.2347412109375,295.9192199707031,299.4808044433594,293.1499938964844,293.1499938964844,279.45001220703125,37800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025953412055968,1.0,0.0,0.0,3.7775728702545166,3.777598381042481,9.521798460809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8994140625,0.0,1693.7288818359375,1895.4371337890625,0.0,3427.7646484375,0.9350844025611876,1.0,0.0,3.0,1.0,0.0
18180540,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8350008130073547,0.3828204870223999,0.346745878458023,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8525844812393188,0.4093721807003021,0.3898947834968567,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8567942976951599,0.4151206016540527,0.292364239692688,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7979831695556641,0.3317923843860626,0.3172582983970642,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7125385999679565,0.2325664758682251,1.0628656148910522,284.88446044921875,284.95001220703125,299.09039306640625,292.89776611328125,298.1258850097656,297.3008728027344,284.88739013671875,1.0,0.5605826377868652,0.4715985357761383,1.0,1.0,1.0,-2.892500162124634,1.3328077793121338,1.5596923828125,0.6777991056442261,0.8328227400779724,0.8328227400779724,0.0,159.31094360351562,187.0,55270.19140625,0.0,2161.194091796875,1.0,279.4578857421875,283.19952392578125,295.91717529296875,299.5121765136719,293.1499938964844,293.1499938964844,279.75,41214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094406962394714,1.0,0.0,0.0,3.5281481742858887,3.528172016143799,8.305904657390784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.8193359375,0.0,1439.4962158203125,1895.4371337890625,0.0,3491.41259765625,0.8831812739372253,1.0,0.0,3.0,1.0,0.0
18180600,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8350008130073547,0.3828204870223999,0.346745878458023,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8525844812393188,0.4093721807003021,0.3898947834968567,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8567942976951599,0.4151206016540527,0.292364239692688,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7979831695556641,0.3317923843860626,0.3172582983970642,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7125385999679565,0.2325664758682251,1.0628656148910522,284.88446044921875,284.95001220703125,299.09039306640625,292.89776611328125,298.1258850097656,297.3008728027344,284.88739013671875,1.0,0.5605826377868652,0.4715985357761383,1.0,1.0,1.0,-2.892500162124634,1.3328077793121338,1.5596923828125,0.6777991056442261,0.8328227400779724,0.8328227400779724,0.0,159.31094360351562,187.0,55270.19140625,0.0,2161.194091796875,1.0,279.4578857421875,283.19952392578125,295.91717529296875,299.5121765136719,293.1499938964844,293.1499938964844,279.75,41214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094406962394714,1.0,0.0,0.0,3.5281481742858887,3.528172016143799,8.305904657390784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.8193359375,0.0,1439.4962158203125,1895.4371337890625,0.0,3491.41259765625,0.8831812739372253,1.0,0.0,3.0,1.0,0.0
18180660,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8247112035751343,0.3853742778301239,0.3491679430007934,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8420825004577637,0.4125592112541199,0.3930698931217193,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8447561860084534,0.4162285923957824,0.2932351529598236,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.786838173866272,0.3335378170013428,0.3191153705120086,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7017214894294739,0.2329843640327453,1.0659360885620115,285.0121459960937,284.95001220703125,299.16168212890625,292.9098815917969,298.1611328125,297.3048095703125,285.01177978515625,1.0,0.5685534477233887,0.4685332179069519,1.0,1.0,1.0,-2.9061925411224365,1.3394731283187866,1.56671941280365,0.6814467310905457,0.9401042461395264,0.9401042461395264,0.0,170.11805725097656,175.0,54878.859375,0.0,2238.161376953125,1.0,279.7415466308594,283.3313903808594,295.8782653808594,299.3656616210937,293.1499938964844,293.1499938964844,279.45001220703125,33370.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987842798233032,1.0,0.0,0.0,3.654295682907105,3.654319286346436,8.910470796763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.05078125,0.0,1518.254638671875,1895.4371337890625,0.0,3392.249267578125,0.904504120349884,1.0,0.0,3.0,1.0,0.0
18180720,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8247112035751343,0.3853742778301239,0.3491679430007934,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8420825004577637,0.4125592112541199,0.3930698931217193,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8447561860084534,0.4162285923957824,0.2932351529598236,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.786838173866272,0.3335378170013428,0.3191153705120086,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7017214894294739,0.2329843640327453,1.0659360885620115,285.0121459960937,284.95001220703125,299.16168212890625,292.9098815917969,298.1611328125,297.3048095703125,285.01177978515625,1.0,0.5685534477233887,0.4685332179069519,1.0,1.0,1.0,-2.9061925411224365,1.3394731283187866,1.56671941280365,0.6814467310905457,0.9401042461395264,0.9401042461395264,0.0,170.11805725097656,175.0,54878.859375,0.0,2238.161376953125,1.0,279.7415466308594,283.3313903808594,295.8782653808594,299.3656616210937,293.1499938964844,293.1499938964844,279.45001220703125,33370.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987842798233032,1.0,0.0,0.0,3.654295682907105,3.654319286346436,8.910470796763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.05078125,0.0,1518.254638671875,1895.4371337890625,0.0,3392.249267578125,0.904504120349884,1.0,0.0,3.0,1.0,0.0
18180780,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8241134285926819,0.38641157746315,0.3504705429077148,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8418079018592834,0.4143528342247009,0.3950494527816772,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.843485414981842,0.4164205491542816,0.2936217486858368,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.786098837852478,0.3343920707702636,0.3201735317707062,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7004825472831726,0.2330298423767089,1.0670688152313232,284.8866271972656,284.95001220703125,299.21356201171875,292.9181213378906,298.1830139160156,297.30084228515625,284.890869140625,1.0,0.5700300931930542,0.4663262069225311,1.0,1.0,1.0,-2.9132468700408936,1.3428709506988523,1.570375919342041,0.6834844946861267,0.8475129008293152,0.8475129008293152,0.0,171.79942321777344,175.0,55666.125,0.0,2258.7666015625,1.0,279.4710693359375,283.1911926269531,295.9510192871094,299.57879638671875,293.1499938964844,293.1499938964844,279.45001220703125,39275.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068007469177246,1.0,0.0,0.0,3.571535587310791,3.571559429168701,8.511444207215391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.923828125,0.0,1471.5960693359375,1895.4371337890625,0.0,3466.889892578125,0.8893793821334839,1.0,0.0,3.0,1.0,0.0
18180840,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.824662446975708,0.3868071138858795,0.3507611751556396,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8425580859184265,0.4150327146053314,0.3956436514854431,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.843835711479187,0.4164709448814392,0.2936205267906189,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7866683602333069,0.3347024321556091,0.3204305171966553,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7007758617401123,0.2330259978771209,1.0669302940368652,284.9106140136719,284.95001220703125,299.2338562011719,292.9212646484375,298.19146728515625,297.2991027832031,284.9128112792969,1.0,0.5699528455734253,0.4654679000377655,1.0,1.0,1.0,-2.914452075958252,1.3434507846832275,1.5710011720657349,0.683835506439209,0.8541090488433838,0.8541090488433838,0.0,171.54237365722656,163.0,55643.265625,0.0,2259.59130859375,1.0,279.4576416015625,283.2096862792969,295.9441833496094,299.54962158203125,293.1499938964844,293.1499938964844,279.75,38668.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073867797851562,1.0,0.0,0.0,3.543041706085205,3.543065309524536,8.376176765523269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.47509765625,0.0,1436.778076171875,1895.4371337890625,0.0,3472.33642578125,0.8839444518089294,1.0,0.0,3.0,1.0,0.0
