time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180900,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8272008299827576,0.3879431188106537,0.3514577448368072,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8454713225364685,0.4165610671043396,0.396815538406372,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8460530638694763,0.4169288873672485,0.2937192618846893,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7892535328865051,0.3355117440223694,0.3209640979766845,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7027196288108826,0.233205184340477,1.0668498277664185,285.0305480957031,284.95001220703125,299.270263671875,292.9266967773437,298.2088317871094,297.3000183105469,285.033447265625,1.0,0.5691936016082764,0.4639352560043335,1.0,1.0,1.0,-2.9173569679260254,1.3448641300201416,1.5724928379058838,0.6846118569374084,0.9404641389846802,0.9404641389846802,0.0,169.83212280273438,163.0,54999.47265625,0.0,2256.1591796875,1.0,279.6993103027344,283.33990478515625,295.8946533203125,299.3554382324219,293.1499938964844,293.1499938964844,279.75,33668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012176990509032,1.0,0.0,0.0,3.604039192199707,3.60406231880188,8.667070119372511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.5546875,0.0,1465.4061279296875,1895.4371337890625,0.0,3414.9326171875,0.8951309323310852,1.0,0.0,3.0,1.0,0.0
18180960,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.831651508808136,0.3892272412776947,0.3524697721004486,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8503528237342834,0.4182385504245758,0.3982329666614532,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8502625226974487,0.4175582230091095,0.2940366566181183,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7937787771224976,0.336452841758728,0.3216919600963592,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7064260244369507,0.2335020154714584,1.0674155950546265,285.021240234375,284.95001220703125,299.30682373046875,292.9319763183594,298.227294921875,297.30279541015625,285.0194702148437,1.0,0.5678916573524475,0.4624128341674804,1.0,1.0,1.0,-2.9222121238708496,1.347221612930298,1.5749905109405518,0.6859300136566162,0.960620105266571,0.960620105266571,0.0,166.7763671875,151.0,55250.6015625,0.0,2249.41552734375,1.0,279.74237060546875,283.3256225585937,295.9096984863281,299.4218139648437,293.1499938964844,293.1499938964844,279.45001220703125,32634.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992107510566711,1.0,0.0,0.0,3.6878395080566406,3.687863349914551,9.074805120690144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.5,0.0,1550.23095703125,1895.4371337890625,0.0,3396.22607421875,0.9112820625305176,1.0,0.0,3.0,1.0,0.0
18181020,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8420161008834839,0.390569120645523,0.35366091132164,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8620439767837524,0.4207333922386169,0.4004889130592346,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8604651093482971,0.4177848994731903,0.2941625714302063,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8045175075531006,0.3376207649707794,0.3226714730262756,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7150827646255493,0.2335983514785766,1.0670380592346191,284.90216064453125,284.95001220703125,299.3805236816406,292.9421081542969,298.2581787109375,297.29693603515625,284.904541015625,1.0,0.5638318061828613,0.4593680202960968,1.0,1.0,1.0,-2.927238941192627,1.3496261835098269,1.5776127576828003,0.6874545216560364,0.8620477318763733,0.8620477318763733,0.0,159.23399353027344,139.0,56027.234375,0.0,2220.537841796875,1.0,279.4573059082031,283.18914794921875,295.9700927734375,299.6025390625,293.1499938964844,293.1499938964844,279.75,38574.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088665843009948,1.0,0.0,0.0,3.586296319961548,3.586320400238037,8.581943689023319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.3505859375,0.0,1482.3670654296875,1895.4371337890625,0.0,3486.081787109375,0.8932914137840271,1.0,0.0,3.0,1.0,0.0
18181080,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8420161008834839,0.390569120645523,0.35366091132164,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8620439767837524,0.4207333922386169,0.4004889130592346,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8604651093482971,0.4177848994731903,0.2941625714302063,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8045175075531006,0.3376207649707794,0.3226714730262756,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7150827646255493,0.2335983514785766,1.0670380592346191,284.90216064453125,284.95001220703125,299.3805236816406,292.9421081542969,298.2581787109375,297.29693603515625,284.904541015625,1.0,0.5638318061828613,0.4593680202960968,1.0,1.0,1.0,-2.927238941192627,1.3496261835098269,1.5776127576828003,0.6874545216560364,0.8620477318763733,0.8620477318763733,0.0,159.23399353027344,139.0,56027.234375,0.0,2220.537841796875,1.0,279.4573059082031,283.18914794921875,295.9700927734375,299.6025390625,293.1499938964844,293.1499938964844,279.75,38574.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088665843009948,1.0,0.0,0.0,3.586296319961548,3.586320400238037,8.581943689023319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.3505859375,0.0,1482.3670654296875,1895.4371337890625,0.0,3486.081787109375,0.8932914137840271,1.0,0.0,3.0,1.0,0.0
18181140,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8570910692214966,0.3929802477359772,0.3551485240459442,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.878710150718689,0.4240199029445648,0.4029362499713897,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.875535786151886,0.4189183413982391,0.2944482862949371,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8189153671264648,0.3394123315811157,0.323760062456131,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7266268134117126,0.2341411113739013,1.066856026649475,285.0190124511719,284.95001220703125,299.454833984375,292.9516906738281,298.294921875,297.3012390136719,285.01727294921875,1.0,0.5586235523223877,0.4563232064247131,1.0,1.0,1.0,-2.933394432067871,1.3526149988174438,1.5807794332504272,0.6891248226165771,0.9696979522705078,0.9696979522705078,0.0,149.4629364013672,127.0,55563.1640625,0.0,2182.36962890625,1.0,279.74285888671875,283.311767578125,295.93017578125,299.46392822265625,293.1499938964844,293.1499938964844,279.45001220703125,32763.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007608890533448,1.0,0.0,0.0,3.723518133163452,3.723542213439941,9.251245955965716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.546875,0.0,1591.80419921875,1895.4371337890625,0.0,3410.676025390625,0.9193232655525208,1.0,0.0,3.0,1.0,0.0
18181200,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8570910692214966,0.3929802477359772,0.3551485240459442,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.878710150718689,0.4240199029445648,0.4029362499713897,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.875535786151886,0.4189183413982391,0.2944482862949371,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8189153671264648,0.3394123315811157,0.323760062456131,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7266268134117126,0.2341411113739013,1.066856026649475,285.0190124511719,284.95001220703125,299.454833984375,292.9516906738281,298.294921875,297.3012390136719,285.01727294921875,1.0,0.5586235523223877,0.4563232064247131,1.0,1.0,1.0,-2.933394432067871,1.3526149988174438,1.5807794332504272,0.6891248226165771,0.9696979522705078,0.9696979522705078,0.0,149.4629364013672,127.0,55563.1640625,0.0,2182.36962890625,1.0,279.74285888671875,283.311767578125,295.93017578125,299.46392822265625,293.1499938964844,293.1499938964844,279.45001220703125,32763.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007608890533448,1.0,0.0,0.0,3.723518133163452,3.723542213439941,9.251245955965716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.546875,0.0,1591.80419921875,1895.4371337890625,0.0,3410.676025390625,0.9193232655525208,1.0,0.0,3.0,1.0,0.0
18181260,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8753455877304077,0.3943050503730774,0.3562293648719787,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8987032771110535,0.4265961647033691,0.4051639139652252,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8938120603561401,0.4192043542861938,0.2945370376110077,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.835151731967926,0.3406232595443725,0.324673980474472,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.740151047706604,0.2343026399612426,1.0662623643875122,284.8979187011719,284.95001220703125,299.5297241210937,292.9608154296875,298.3265991210937,297.2958374023437,284.9004211425781,1.0,0.5527632832527161,0.4533267319202423,1.0,1.0,1.0,-2.937871217727661,1.35474956035614,1.5831215381622314,0.6905118227005005,0.867652952671051,0.867652952671051,0.0,139.06307983398438,115.0,56341.34375,0.0,2137.992431640625,1.0,279.4570617675781,283.1734313964844,295.98834228515625,299.64117431640625,293.1499938964844,293.1499938964844,279.75,38658.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102880954742432,1.0,0.0,0.0,3.6210951805114746,3.621119260787964,8.749296966925613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.29541015625,0.0,1520.9822998046875,1895.4371337890625,0.0,3499.27734375,0.9010403752326964,1.0,0.0,3.0,1.0,0.0
18181320,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8753455877304077,0.3943050503730774,0.3562293648719787,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8987032771110535,0.4265961647033691,0.4051639139652252,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8938120603561401,0.4192043542861938,0.2945370376110077,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.835151731967926,0.3406232595443725,0.324673980474472,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.740151047706604,0.2343026399612426,1.0662623643875122,284.8979187011719,284.95001220703125,299.5297241210937,292.9608154296875,298.3265991210937,297.2958374023437,284.9004211425781,1.0,0.5527632832527161,0.4533267319202423,1.0,1.0,1.0,-2.937871217727661,1.35474956035614,1.5831215381622314,0.6905118227005005,0.867652952671051,0.867652952671051,0.0,139.06307983398438,115.0,56341.34375,0.0,2137.992431640625,1.0,279.4570617675781,283.1734313964844,295.98834228515625,299.64117431640625,293.1499938964844,293.1499938964844,279.75,38658.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102880954742432,1.0,0.0,0.0,3.6210951805114746,3.621119260787964,8.749296966925613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.29541015625,0.0,1520.9822998046875,1895.4371337890625,0.0,3499.27734375,0.9010403752326964,1.0,0.0,3.0,1.0,0.0
18181380,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8995262384414673,0.3967103362083435,0.3576433658599853,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9262979030609132,0.4299778342247009,0.4076294302940368,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9187797904014589,0.4204064905643463,0.2948184311389923,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564755320549011,0.342462956905365,0.3257395029067993,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7582287788391113,0.2349043041467666,1.0660371780395508,285.0201110839844,284.95001220703125,299.6050720214844,292.9695739746094,298.3641357421875,297.3006896972656,285.0184631347656,1.0,0.5465124845504761,0.4503302574157715,1.0,1.0,1.0,-2.9438748359680176,1.3576637506484983,1.5862109661102295,0.692143440246582,0.9780547618865968,0.9780547618865968,0.0,127.67056274414062,103.0,55837.82421875,0.0,2091.09912109375,1.0,279.7431030273437,283.3014831542969,295.9473876953125,299.49884033203125,293.1499938964844,293.1499938964844,279.45001220703125,32867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020382165908812,1.0,0.0,0.0,3.752840280532837,3.752864599227905,9.397523967891176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.57421875,0.0,1626.5225830078125,1895.4371337890625,0.0,3422.576416015625,0.9260302186012268,1.0,0.0,3.0,1.0,0.0
18181440,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8995262384414673,0.3967103362083435,0.3576433658599853,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9262979030609132,0.4299778342247009,0.4076294302940368,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9187797904014589,0.4204064905643463,0.2948184311389923,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564755320549011,0.342462956905365,0.3257395029067993,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7582287788391113,0.2349043041467666,1.0660371780395508,285.0201110839844,284.95001220703125,299.6050720214844,292.9695739746094,298.3641357421875,297.3006896972656,285.0184631347656,1.0,0.5465124845504761,0.4503302574157715,1.0,1.0,1.0,-2.9438748359680176,1.3576637506484983,1.5862109661102295,0.692143440246582,0.9780547618865968,0.9780547618865968,0.0,127.67056274414062,103.0,55837.82421875,0.0,2091.09912109375,1.0,279.7431030273437,283.3014831542969,295.9473876953125,299.49884033203125,293.1499938964844,293.1499938964844,279.45001220703125,32867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020382165908812,1.0,0.0,0.0,3.752840280532837,3.752864599227905,9.397523967891176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.57421875,0.0,1626.5225830078125,1895.4371337890625,0.0,3422.576416015625,0.9260302186012268,1.0,0.0,3.0,1.0,0.0
18181500,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9144728183746338,0.3974651396274566,0.3583758473396301,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.943261444568634,0.4313927590847015,0.4089285433292389,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9347981810569764,0.4206849634647369,0.29501473903656,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.869524359703064,0.3431665897369385,0.3263329267501831,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7693749070167542,0.2350741624832153,1.0662215948104858,284.8799743652344,284.95001220703125,299.6429138183594,292.97381591796875,298.3808898925781,297.2993469238281,284.87481689453125,1.0,0.5433633923530579,0.4488320052623749,1.0,1.0,1.0,-2.947493314743042,1.3594006299972534,1.588092565536499,0.6932132244110107,0.8861544132232666,0.8861544132232666,0.0,121.8523178100586,103.0,56863.4609375,0.0,2068.002685546875,1.0,279.4952697753906,283.1397705078125,296.01092529296875,299.7309265136719,293.1499938964844,293.1499938964844,279.45001220703125,36638.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089271426200868,1.0,0.0,0.0,3.738563060760498,3.738588094711304,9.32615705551143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.234375,0.0,1638.842041015625,1895.4371337890625,0.0,3486.64453125,0.9235196709632874,1.0,0.0,3.0,1.0,0.0
18181560,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9306343197822572,0.3979949653148651,0.3586706221103668,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9595352411270142,0.4326237142086029,0.4098989367485046,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9505528807640076,0.4207434356212616,0.2949247360229492,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8830028176307678,0.3437036871910095,0.3266551494598388,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.780863344669342,0.2351102083921432,1.0655046701431274,284.8951721191406,284.95001220703125,299.6808166503906,292.9779968261719,298.3963623046875,297.2955322265625,284.8979797363281,1.0,0.5400442481040955,0.4473240375518799,1.0,1.0,1.0,-2.948434352874756,1.3598380088806152,1.5885963439941406,0.6935549378395081,0.8733044266700745,0.8733044266700745,0.0,116.355224609375,106.0,56635.1953125,0.0,2041.951171875,1.0,279.4568176269531,283.15936279296875,296.00543212890625,299.6772155761719,293.1499938964844,293.1499938964844,279.75,38719.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114983081817628,1.0,0.0,0.0,3.653133869171143,3.653158187866211,8.90480578163988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.19482421875,0.0,1557.01953125,1895.4371337890625,0.0,3510.503662109375,0.9081028699874878,1.0,0.0,3.0,1.0,0.0
18181620,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9514372944831848,0.4003427624702453,0.3602387607097626,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.97866028547287,0.4360661506652832,0.4126374125480652,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9690791964530944,0.421978235244751,0.2953897416591644,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9006710052490234,0.3455575108528137,0.3279532790184021,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7956283092498779,0.2357317209243774,1.0664300918579102,285.0238342285156,284.95001220703125,299.75689697265625,292.9861755371094,298.43426513671875,297.30035400390625,285.0223693847656,1.0,0.537968635559082,0.4443081021308899,1.0,1.0,1.0,-2.956831216812134,1.3639264106750488,1.5929049253463743,0.6957801580429077,0.9886149764060974,0.9886149764060974,0.0,110.60107421875,124.0,56139.9609375,0.0,2027.1219482421875,1.0,279.7433166503906,283.2930603027344,295.964111328125,299.5339050292969,293.1499938964844,293.1499938964844,279.45001220703125,32899.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032488465309144,1.0,0.0,0.0,3.782172441482544,3.7821972370147705,9.544999102217844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.578125,0.0,1661.210205078125,1895.4371337890625,0.0,3433.84912109375,0.9327006936073304,1.0,0.0,3.0,1.0,0.0
18181680,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9514372944831848,0.4003427624702453,0.3602387607097626,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.97866028547287,0.4360661506652832,0.4126374125480652,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9690791964530944,0.421978235244751,0.2953897416591644,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9006710052490234,0.3455575108528137,0.3279532790184021,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7956283092498779,0.2357317209243774,1.0664300918579102,285.0238342285156,284.95001220703125,299.75689697265625,292.9861755371094,298.43426513671875,297.30035400390625,285.0223693847656,1.0,0.537968635559082,0.4443081021308899,1.0,1.0,1.0,-2.956831216812134,1.3639264106750488,1.5929049253463743,0.6957801580429077,0.9886149764060974,0.9886149764060974,0.0,110.60107421875,124.0,56139.9609375,0.0,2027.1219482421875,1.0,279.7433166503906,283.2930603027344,295.964111328125,299.5339050292969,293.1499938964844,293.1499938964844,279.45001220703125,32899.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032488465309144,1.0,0.0,0.0,3.782172441482544,3.7821972370147705,9.544999102217844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.578125,0.0,1661.210205078125,1895.4371337890625,0.0,3433.84912109375,0.9327006936073304,1.0,0.0,3.0,1.0,0.0
18181740,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9396937489509584,0.4014600217342376,0.3617402911186218,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9693951606750488,0.4386900067329407,0.4155328869819641,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9574370980262756,0.422266274690628,0.2959406077861786,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8906112313270569,0.346735268831253,0.3294545114040375,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7860925793647766,0.235879361629486,1.068692684173584,284.8963928222656,284.95001220703125,299.8331604003906,292.9942321777344,298.46636962890625,297.2942199707031,284.89910888671875,1.0,0.5426811575889587,0.4412921965122223,1.0,1.0,1.0,-2.967307806015014,1.3689920902252195,1.598315715789795,0.698710024356842,0.8842464089393616,0.8842464089393616,0.0,115.15924835205078,142.0,57079.76953125,0.0,2067.879638671875,1.0,279.45635986328125,283.1458435058594,296.0231018066406,299.7201843261719,293.1499938964844,293.1499938964844,279.75,38456.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912973701953888,1.0,0.0,0.0,3.694998025894165,3.69502305984497,9.1100702093172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.94580078125,0.0,1602.416015625,1895.4371337890625,0.0,3524.179931640625,0.9171440005302428,1.0,0.0,3.0,1.0,0.0
18181800,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9396937489509584,0.4014600217342376,0.3617402911186218,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9693951606750488,0.4386900067329407,0.4155328869819641,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9574370980262756,0.422266274690628,0.2959406077861786,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8906112313270569,0.346735268831253,0.3294545114040375,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7860925793647766,0.235879361629486,1.068692684173584,284.8963928222656,284.95001220703125,299.8331604003906,292.9942321777344,298.46636962890625,297.2942199707031,284.89910888671875,1.0,0.5426811575889587,0.4412921965122223,1.0,1.0,1.0,-2.967307806015014,1.3689920902252195,1.598315715789795,0.698710024356842,0.8842464089393616,0.8842464089393616,0.0,115.15924835205078,142.0,57079.76953125,0.0,2067.879638671875,1.0,279.45635986328125,283.1458435058594,296.0231018066406,299.7201843261719,293.1499938964844,293.1499938964844,279.75,38456.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912973701953888,1.0,0.0,0.0,3.694998025894165,3.69502305984497,9.1100702093172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.94580078125,0.0,1602.416015625,1895.4371337890625,0.0,3524.179931640625,0.9171440005302428,1.0,0.0,3.0,1.0,0.0
18181860,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9139112830162048,0.4035570323467254,0.3636764883995056,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9459563493728638,0.442038744688034,0.41880863904953,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9310507774353028,0.4233699142932892,0.2967772781848907,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8691279292106628,0.3484445810317993,0.3312461078166961,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7665561437606812,0.2363431900739669,1.071930170059204,285.0320739746094,284.95001220703125,299.9096069335937,293.002197265625,298.50372314453125,297.29742431640625,285.03094482421875,1.0,0.5509381890296936,0.4381711184978485,1.0,1.0,1.0,-2.98061466217041,1.3754684925079346,1.6051461696624756,0.7022414207458496,1.0,1.0,0.0,125.31644439697266,160.0,56615.94140625,0.0,2142.26123046875,1.0,279.7435913085937,283.2857360839844,295.9822998046875,299.58087158203125,293.1499938964844,293.1499938964844,279.45001220703125,32929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051814675331116,1.0,0.0,0.0,3.821936845779419,3.8219618797302246,9.746760269990773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2529296875,0.0,1708.94580078125,1895.4371337890625,0.0,3451.833740234375,0.941696047782898,1.0,0.0,3.0,1.0,0.0
18181920,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9139112830162048,0.4035570323467254,0.3636764883995056,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9459563493728638,0.442038744688034,0.41880863904953,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9310507774353028,0.4233699142932892,0.2967772781848907,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8691279292106628,0.3484445810317993,0.3312461078166961,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7665561437606812,0.2363431900739669,1.071930170059204,285.0320739746094,284.95001220703125,299.9096069335937,293.002197265625,298.50372314453125,297.29742431640625,285.03094482421875,1.0,0.5509381890296936,0.4381711184978485,1.0,1.0,1.0,-2.98061466217041,1.3754684925079346,1.6051461696624756,0.7022414207458496,1.0,1.0,0.0,125.31644439697266,160.0,56615.94140625,0.0,2142.26123046875,1.0,279.7435913085937,283.2857360839844,295.9822998046875,299.58087158203125,293.1499938964844,293.1499938964844,279.45001220703125,32929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051814675331116,1.0,0.0,0.0,3.821936845779419,3.8219618797302246,9.746760269990773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2529296875,0.0,1708.94580078125,1895.4371337890625,0.0,3451.833740234375,0.941696047782898,1.0,0.0,3.0,1.0,0.0
18181980,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.892039954662323,0.4042385816574096,0.3650705516338348,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9221141934394836,0.4440488517284393,0.4214102327823639,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9064512848854064,0.4234973192214966,0.29742431640625,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8498894572257996,0.3492655456066131,0.3326829373836517,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7492573261260986,0.2363282442092895,1.0747040510177612,284.8854675292969,284.95001220703125,299.9708251953125,293.0085754394531,298.5289306640625,297.2914123535156,284.8876647949219,1.0,0.5590778589248657,0.4356742799282074,1.0,1.0,1.0,-2.9912657737731934,1.3806158304214478,1.6106499433517456,0.7052271366119385,0.8999651074409485,0.8999651074409485,0.0,136.22842407226562,160.0,57697.59765625,0.0,2216.44580078125,1.0,279.4643249511719,283.1192932128906,296.0472412109375,299.7940979003906,293.1499938964844,293.1499938964844,279.45001220703125,37989.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147137999534608,1.0,0.0,0.0,3.771149158477783,3.771174669265747,9.489442618360044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.583984375,0.0,1687.552490234375,1895.4371337890625,0.0,3540.296630859375,0.933227837085724,1.0,0.0,3.0,1.0,0.0
18182040,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8864049911499023,0.404374897480011,0.3652757406234741,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.915821373462677,0.4445162415504455,0.4219506680965423,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9005258083343506,0.4234870672225952,0.2974913716316223,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8449386954307556,0.3494328260421753,0.332950234413147,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7448195815086365,0.2362863719463348,1.0750795602798462,284.8969421386719,284.95001220703125,299.9861145019531,293.0101928710937,298.5350341796875,297.28955078125,284.8990173339844,1.0,0.5611956119537354,0.4350500702857971,1.0,1.0,1.0,-2.99301552772522,1.3814626932144165,1.6115527153015137,0.7057116031646729,0.8995900750160217,0.8995900750160217,0.0,139.31910705566406,178.0,57677.5625,0.0,2235.309814453125,1.0,279.4569091796875,283.1285400390625,296.04071044921875,299.7743530273437,293.1499938964844,293.1499938964844,279.75,38041.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153009057044984,1.0,0.0,0.0,3.7524898052215576,3.7525153160095215,9.395769211550942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.83154296875,0.0,1665.9139404296875,1895.4371337890625,0.0,3545.73095703125,0.929638922214508,1.0,0.0,3.0,1.0,0.0
18182100,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8735338449478149,0.4051785767078399,0.3660025000572204,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9020943641662598,0.4460253715515136,0.4234551191329956,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8870236873626709,0.4238450825214386,0.2977848351001739,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8336700201034546,0.3501155972480774,0.3337283134460449,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7346987724304199,0.2363565117120742,1.076306700706482,285.03277587890625,284.95001220703125,300.0243835449219,293.01422119140625,298.5526733398437,297.2891540527344,285.0373229980469,1.0,0.566669762134552,0.4334895312786102,1.0,1.0,1.0,-2.998455286026001,1.3841111660003662,1.6143441200256348,0.7071481943130493,0.9942532777786256,0.9942532777786256,0.0,147.141357421875,178.0,56903.4375,0.0,2284.962646484375,1.0,279.7046203613281,283.27752685546875,295.9877624511719,299.5685729980469,293.1499938964844,293.1499938964844,279.75,34025.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095962047576904,1.0,0.0,0.0,3.797296762466431,3.797321796417236,9.6214898803737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.47265625,0.0,1687.9306640625,1895.4371337890625,0.0,3492.85595703125,0.9386446475982666,1.0,0.0,3.0,1.0,0.0
18182160,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8626517057418823,0.4062134623527527,0.3671649396419525,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8909243941307068,0.4477430582046509,0.4253113567829132,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.875417947769165,0.4244434535503387,0.2983731627464294,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8240110874176025,0.3509722948074341,0.3347843289375305,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7259882688522339,0.2365586161613464,1.078434944152832,285.0409851074219,284.95001220703125,300.0626220703125,293.0182800292969,298.57177734375,297.2914733886719,285.0409545898437,1.0,0.5724427700042725,0.4318263530731201,1.0,1.0,1.0,-3.0066158771514893,1.38808012008667,1.6185357570648191,0.7093208432197571,1.0,1.0,0.0,154.95101928710938,196.0,57100.96875,0.0,2339.648193359375,1.0,279.7434387207031,283.2794494628906,295.9996337890625,299.63018798828125,293.1499938964844,293.1499938964844,279.45001220703125,33558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078280329704284,1.0,0.0,0.0,3.859545946121216,3.859571695327759,9.939526535163168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.88671875,0.0,1759.7210693359375,1895.4371337890625,0.0,3476.43603515625,0.950578272342682,1.0,0.0,3.0,1.0,0.0
18182220,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.841722846031189,0.4068333208560943,0.3687141835689544,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8692084550857544,0.4501444697380066,0.4285114705562591,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8531597852706909,0.4244765043258667,0.2991231679916382,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8042923212051392,0.3518404960632324,0.3365009725093841,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7080406546592712,0.2363609373569488,1.081527590751648,284.8990173339844,284.95001220703125,300.1390075683594,293.0265808105469,298.6028137207031,297.2831420898437,284.9007263183594,1.0,0.5841941833496094,0.4284999966621399,1.0,1.0,1.0,-3.019017457962036,1.3940736055374146,1.6249438524246216,0.7127885818481445,0.9142889380455016,0.9142889380455016,0.0,172.1154022216797,199.0,58260.21875,0.0,2450.567626953125,1.0,279.4566345214844,283.1131286621094,296.0572814941406,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,37764.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178360104560852,1.0,0.0,0.0,3.806502103805542,3.806527853012085,9.668195843914873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.12890625,0.0,1728.1197509765625,1895.4371337890625,0.0,3569.17431640625,0.941428542137146,1.0,0.0,3.0,1.0,0.0
18182280,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.841722846031189,0.4068333208560943,0.3687141835689544,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8692084550857544,0.4501444697380066,0.4285114705562591,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8531597852706909,0.4244765043258667,0.2991231679916382,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8042923212051392,0.3518404960632324,0.3365009725093841,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7080406546592712,0.2363609373569488,1.081527590751648,284.8990173339844,284.95001220703125,300.1390075683594,293.0265808105469,298.6028137207031,297.2831420898437,284.9007263183594,1.0,0.5841941833496094,0.4284999966621399,1.0,1.0,1.0,-3.019017457962036,1.3940736055374146,1.6249438524246216,0.7127885818481445,0.9142889380455016,0.9142889380455016,0.0,172.1154022216797,199.0,58260.21875,0.0,2450.567626953125,1.0,279.4566345214844,283.1131286621094,296.0572814941406,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,37764.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178360104560852,1.0,0.0,0.0,3.806502103805542,3.806527853012085,9.668195843914873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.12890625,0.0,1728.1197509765625,1895.4371337890625,0.0,3569.17431640625,0.941428542137146,1.0,0.0,3.0,1.0,0.0
18182340,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8294434547424316,0.4072000086307525,0.3693913519382477,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8568575978279114,0.4522896409034729,0.4309289753437042,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8400533199310303,0.4242133200168609,0.2992346286773681,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.791735053062439,0.3524341881275177,0.3374873995780945,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6959412097930908,0.2358925640583038,1.0815774202346802,284.8841247558594,284.95001220703125,300.2152404785156,293.0351867675781,298.6328125,297.2731628417969,284.8868103027344,1.0,0.5913455486297607,0.4251736402511596,1.0,1.0,1.0,-3.024120807647705,1.396528244018555,1.6275925636291504,0.7142671942710876,0.839076817035675,0.839076817035675,0.0,183.8689880371093,187.0,58445.45703125,0.0,2520.665771484375,1.0,279.1575622558594,283.07568359375,296.05108642578125,299.84881591796875,293.1499938964844,293.1499938964844,279.45001220703125,41107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238446354866028,1.0,0.0,0.0,3.5627756118774414,3.5627996921539307,8.469742738270725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.6201171875,0.0,1475.57373046875,1895.4371337890625,0.0,3624.595947265625,0.8907512426376343,1.0,0.0,3.0,1.0,0.0
18182400,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8294434547424316,0.4072000086307525,0.3693913519382477,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8568575978279114,0.4522896409034729,0.4309289753437042,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8400533199310303,0.4242133200168609,0.2992346286773681,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.791735053062439,0.3524341881275177,0.3374873995780945,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6959412097930908,0.2358925640583038,1.0815774202346802,284.8841247558594,284.95001220703125,300.2152404785156,293.0351867675781,298.6328125,297.2731628417969,284.8868103027344,1.0,0.5913455486297607,0.4251736402511596,1.0,1.0,1.0,-3.024120807647705,1.396528244018555,1.6275925636291504,0.7142671942710876,0.839076817035675,0.839076817035675,0.0,183.8689880371093,187.0,58445.45703125,0.0,2520.665771484375,1.0,279.1575622558594,283.07568359375,296.05108642578125,299.84881591796875,293.1499938964844,293.1499938964844,279.45001220703125,41107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238446354866028,1.0,0.0,0.0,3.5627756118774414,3.5627996921539307,8.469742738270725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.6201171875,0.0,1475.57373046875,1895.4371337890625,0.0,3624.595947265625,0.8907512426376343,1.0,0.0,3.0,1.0,0.0
18182460,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8301746249198914,0.4090800881385803,0.370807021856308,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8584681749343872,0.4556398093700409,0.4338337182998657,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8402820229530334,0.4253041744232178,0.2997896373271942,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7924894690513611,0.3540034890174866,0.338760107755661,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6957699060440063,0.2361345291137695,1.08189857006073,285.00750732421875,284.95001220703125,300.29119873046875,293.044189453125,298.6708068847656,297.27813720703125,285.0071105957031,1.0,0.5922085046768188,0.4218169450759887,1.0,1.0,1.0,-3.031893491744995,1.4003009796142578,1.6315926313400269,0.7163655161857605,0.9419155120849608,0.9419155120849608,0.0,184.42703247070312,175.0,57921.43359375,0.0,2538.186279296875,1.0,279.4417724609375,283.20635986328125,296.01239013671875,299.6940002441406,293.1499938964844,293.1499938964844,279.1499938964844,33657.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133116602897644,1.0,0.0,0.0,3.677857398986816,3.677881240844727,9.025744702739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8603515625,0.0,1546.7247314453125,1895.4371337890625,0.0,3527.311767578125,0.9100016951560974,1.0,0.0,3.0,1.0,0.0
18182520,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8301746249198914,0.4090800881385803,0.370807021856308,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8584681749343872,0.4556398093700409,0.4338337182998657,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8402820229530334,0.4253041744232178,0.2997896373271942,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7924894690513611,0.3540034890174866,0.338760107755661,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6957699060440063,0.2361345291137695,1.08189857006073,285.00750732421875,284.95001220703125,300.29119873046875,293.044189453125,298.6708068847656,297.27813720703125,285.0071105957031,1.0,0.5922085046768188,0.4218169450759887,1.0,1.0,1.0,-3.031893491744995,1.4003009796142578,1.6315926313400269,0.7163655161857605,0.9419155120849608,0.9419155120849608,0.0,184.42703247070312,175.0,57921.43359375,0.0,2538.186279296875,1.0,279.4417724609375,283.20635986328125,296.01239013671875,299.6940002441406,293.1499938964844,293.1499938964844,279.1499938964844,33657.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133116602897644,1.0,0.0,0.0,3.677857398986816,3.677881240844727,9.025744702739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8603515625,0.0,1546.7247314453125,1895.4371337890625,0.0,3527.311767578125,0.9100016951560974,1.0,0.0,3.0,1.0,0.0
18182580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8359594345092773,0.409820944070816,0.3715616464614868,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8658612370491028,0.4582482278347015,0.4362979829311371,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8458885550498962,0.4255678057670593,0.3000060617923736,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7987646460533142,0.3550130426883697,0.3396857380867004,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.700623095035553,0.2360596507787704,1.081177830696106,284.9105529785156,284.95001220703125,300.3668518066406,293.0537109375,298.7032775878906,297.2733764648437,284.9124450683594,1.0,0.5898131132125854,0.4184602499008178,1.0,1.0,1.0,-3.03627872467041,1.4023958444595337,1.633882761001587,0.7176978588104248,0.8571276068687439,0.8571276068687439,0.0,179.6770782470703,163.0,58612.69921875,0.0,2521.863037109375,1.0,279.1575012207031,283.0888366699219,296.0720520019531,299.8668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38702.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208560585975648,1.0,0.0,0.0,3.5622079372406006,3.5622317790985107,8.467044949611591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.64697265625,0.0,1457.40625,1895.4371337890625,0.0,3597.056884765625,0.8882287740707397,1.0,0.0,3.0,1.0,0.0
18182640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8359594345092773,0.409820944070816,0.3715616464614868,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8658612370491028,0.4582482278347015,0.4362979829311371,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8458885550498962,0.4255678057670593,0.3000060617923736,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7987646460533142,0.3550130426883697,0.3396857380867004,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.700623095035553,0.2360596507787704,1.081177830696106,284.9105529785156,284.95001220703125,300.3668518066406,293.0537109375,298.7032775878906,297.2733764648437,284.9124450683594,1.0,0.5898131132125854,0.4184602499008178,1.0,1.0,1.0,-3.03627872467041,1.4023958444595337,1.633882761001587,0.7176978588104248,0.8571276068687439,0.8571276068687439,0.0,179.6770782470703,163.0,58612.69921875,0.0,2521.863037109375,1.0,279.1575012207031,283.0888366699219,296.0720520019531,299.8668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38702.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208560585975648,1.0,0.0,0.0,3.5622079372406006,3.5622317790985107,8.467044949611591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.64697265625,0.0,1457.40625,1895.4371337890625,0.0,3597.056884765625,0.8882287740707397,1.0,0.0,3.0,1.0,0.0
18182700,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8403993248939514,0.4106287062168121,0.3718849420547485,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8712983131408691,0.4598775506019592,0.4374732375144958,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8502918481826782,0.426046073436737,0.3000625371932983,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8034773468971252,0.3557642102241516,0.3400815427303314,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7044438719749451,0.2361908555030822,1.080516338348389,285.0284729003906,284.95001220703125,300.4045104980469,293.0586853027344,298.7215576171875,297.2748718261719,285.03076171875,1.0,0.5878086686134338,0.4167819023132324,1.0,1.0,1.0,-3.037823438644409,1.4031493663787842,1.634674072265625,0.7180981040000916,0.9420112371444702,0.9420112371444702,0.0,175.97698974609375,163.0,57933.05859375,0.0,2505.604248046875,1.0,279.39971923828125,283.2178039550781,296.0248107910156,299.670166015625,293.1499938964844,293.1499938964844,279.45001220703125,33792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146320223808287,1.0,0.0,0.0,3.6205761432647705,3.6205995082855225,8.746789035285474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.375,0.0,1484.2974853515625,1895.4371337890625,0.0,3539.53955078125,0.8988683819770813,1.0,0.0,3.0,1.0,0.0
