time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182760,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8464534282684326,0.4115731716156006,0.3725456893444061,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8784443736076355,0.4616463482379913,0.4389247298240661,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8563271164894104,0.4266810119152069,0.3003461062908172,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8096461892127991,0.3566402494907379,0.340694397687912,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7096250653266907,0.2364330291748047,1.0805764198303225,285.0173034667969,284.95001220703125,300.4420471191406,293.0638122558594,298.74072265625,297.2780456542969,285.015625,1.0,0.5855739116668701,0.4151471853256225,1.0,1.0,1.0,-3.041510820388794,1.404939889907837,1.6365710496902466,0.719089150428772,0.959738314151764,0.959738314151764,0.0,171.40280151367188,151.0,58166.47265625,0.0,2488.80859375,1.0,279.4425354003906,283.2033386230469,296.0404357910156,299.7367858886719,293.1499938964844,293.1499938964844,279.1499938964844,32858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125689268112184,1.0,0.0,0.0,3.698967695236206,3.698991537094116,9.129655040851504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9638671875,0.0,1564.5150146484375,1895.4371337890625,0.0,3520.42919921875,0.913931667804718,1.0,0.0,3.0,1.0,0.0
18182820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8593795299530029,0.412166565656662,0.3730113804340362,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8938067555427551,0.4642488956451416,0.4412185847759247,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8693972229957581,0.4269094169139862,0.3004169464111328,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8220643997192383,0.3576466143131256,0.3414513766765594,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.720020592212677,0.2364204674959182,1.0793462991714478,284.9040222167969,284.95001220703125,300.5167541503906,293.0746765136719,298.7723693847656,297.27264404296875,284.90606689453125,1.0,0.5802702307701111,0.4118778109550476,1.0,1.0,1.0,-3.0443532466888428,1.4062877893447876,1.6380655765533447,0.7199972867965698,0.8642253875732422,0.8642253875732422,0.0,161.87921142578125,139.0,58914.5234375,0.0,2444.6767578125,1.0,279.15728759765625,283.0717468261719,296.0984802246094,299.9137268066406,293.1499938964844,293.1499938964844,279.45001220703125,38527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212659597396852,1.0,0.0,0.0,3.595541000366211,3.5955650806427,8.626245175946679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.43798828125,0.0,1492.052490234375,1895.4371337890625,0.0,3600.837158203125,0.8953415751457214,1.0,0.0,3.0,1.0,0.0
18182880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8593795299530029,0.412166565656662,0.3730113804340362,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8938067555427551,0.4642488956451416,0.4412185847759247,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8693972229957581,0.4269094169139862,0.3004169464111328,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8220643997192383,0.3576466143131256,0.3414513766765594,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.720020592212677,0.2364204674959182,1.0793462991714478,284.9040222167969,284.95001220703125,300.5167541503906,293.0746765136719,298.7723693847656,297.27264404296875,284.90606689453125,1.0,0.5802702307701111,0.4118778109550476,1.0,1.0,1.0,-3.0443532466888428,1.4062877893447876,1.6380655765533447,0.7199972867965698,0.8642253875732422,0.8642253875732422,0.0,161.87921142578125,139.0,58914.5234375,0.0,2444.6767578125,1.0,279.15728759765625,283.0717468261719,296.0984802246094,299.9137268066406,293.1499938964844,293.1499938964844,279.45001220703125,38527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212659597396852,1.0,0.0,0.0,3.595541000366211,3.5955650806427,8.626245175946679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.43798828125,0.0,1492.052490234375,1895.4371337890625,0.0,3600.837158203125,0.8953415751457214,1.0,0.0,3.0,1.0,0.0
18182940,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8768573999404907,0.4138475954532623,0.3738056421279907,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9142670035362244,0.4676907062530517,0.4437615573406219,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8869582414627075,0.4280367791652679,0.3006738126277923,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.837765097618103,0.3592951595783233,0.3423622846603393,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7329186797142029,0.2368484139442443,1.0784744024276731,285.015625,284.95001220703125,300.5909118652344,293.0863342285156,298.80926513671875,297.2772216796875,285.01397705078125,1.0,0.5743635296821594,0.4086084067821502,1.0,1.0,1.0,-3.048712968826294,1.4084128141403198,1.640300154685974,0.7211320996284485,0.967856764793396,0.967856764793396,0.0,150.94480895996094,127.0,58430.33984375,0.0,2395.94140625,1.0,279.4429016113281,283.1913757324219,296.0643920898437,299.7783508300781,293.1499938964844,293.1499938964844,279.1499938964844,32920.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131963849067688,1.0,0.0,0.0,3.727865695953369,3.7278900146484375,9.272862371290104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3486328125,0.0,1598.00048828125,1895.4371337890625,0.0,3526.243408203125,0.9204068183898926,1.0,0.0,3.0,1.0,0.0
18183000,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8768573999404907,0.4138475954532623,0.3738056421279907,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9142670035362244,0.4676907062530517,0.4437615573406219,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8869582414627075,0.4280367791652679,0.3006738126277923,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.837765097618103,0.3592951595783233,0.3423622846603393,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7329186797142029,0.2368484139442443,1.0784744024276731,285.015625,284.95001220703125,300.5909118652344,293.0863342285156,298.80926513671875,297.2772216796875,285.01397705078125,1.0,0.5743635296821594,0.4086084067821502,1.0,1.0,1.0,-3.048712968826294,1.4084128141403198,1.640300154685974,0.7211320996284485,0.967856764793396,0.967856764793396,0.0,150.94480895996094,127.0,58430.33984375,0.0,2395.94140625,1.0,279.4429016113281,283.1913757324219,296.0643920898437,299.7783508300781,293.1499938964844,293.1499938964844,279.1499938964844,32920.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131963849067688,1.0,0.0,0.0,3.727865695953369,3.7278900146484375,9.272862371290104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3486328125,0.0,1598.00048828125,1895.4371337890625,0.0,3526.243408203125,0.9204068183898926,1.0,0.0,3.0,1.0,0.0
18183060,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8971475958824158,0.4143757820129394,0.374165415763855,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9397472739219666,0.4703381061553955,0.4460446536540985,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9074493050575256,0.4282966554164886,0.3007254898548126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8562024235725403,0.3603270649909973,0.3430886268615722,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7479080557823181,0.2368879914283752,1.0772162675857544,284.900390625,284.95001220703125,300.66436767578125,293.0989685058594,298.8404235839844,297.27197265625,284.902587890625,1.0,0.5681021809577942,0.405340164899826,1.0,1.0,1.0,-3.051321268081665,1.4096506834030151,1.64167058467865,0.7219604253768921,0.8692486882209778,0.8692486882209778,0.0,139.91831970214844,115.0,59196.53125,0.0,2343.361572265625,1.0,279.1570739746094,283.05810546875,296.1227722167969,299.95562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218590259552002,1.0,0.0,0.0,3.62488317489624,3.6249074935913086,8.767611916482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5859375,0.0,1524.5404052734375,1895.4371337890625,0.0,3606.3046875,0.901858687400818,1.0,0.0,3.0,1.0,0.0
18183120,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8971475958824158,0.4143757820129394,0.374165415763855,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9397472739219666,0.4703381061553955,0.4460446536540985,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9074493050575256,0.4282966554164886,0.3007254898548126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8562024235725403,0.3603270649909973,0.3430886268615722,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7479080557823181,0.2368879914283752,1.0772162675857544,284.900390625,284.95001220703125,300.66436767578125,293.0989685058594,298.8404235839844,297.27197265625,284.902587890625,1.0,0.5681021809577942,0.405340164899826,1.0,1.0,1.0,-3.051321268081665,1.4096506834030151,1.64167058467865,0.7219604253768921,0.8692486882209778,0.8692486882209778,0.0,139.91831970214844,115.0,59196.53125,0.0,2343.361572265625,1.0,279.1570739746094,283.05810546875,296.1227722167969,299.95562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218590259552002,1.0,0.0,0.0,3.62488317489624,3.6249074935913086,8.767611916482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5859375,0.0,1524.5404052734375,1895.4371337890625,0.0,3606.3046875,0.901858687400818,1.0,0.0,3.0,1.0,0.0
18183180,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.921127200126648,0.4158171415328979,0.3747372627258301,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9658878445625304,0.4734188020229339,0.4482518434524536,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.932640790939331,0.429324746131897,0.30091592669487,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8773394823074341,0.3618029952049255,0.3438479006290436,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7651957273483276,0.2372999787330627,1.0763684511184692,285.0217590332031,284.95001220703125,300.7284240722656,293.1109313964844,298.8724365234375,297.2761535644531,285.02001953125,1.0,0.5623948574066162,0.4024640917778015,1.0,1.0,1.0,-3.0547759532928467,1.411341428756714,1.6434346437454224,0.7228286862373352,0.9732568264007568,0.9732568264007568,0.0,129.60296630859375,115.0,58636.1953125,0.0,2295.945556640625,1.0,279.4388732910156,283.187744140625,296.08355712890625,299.80340576171875,293.1499938964844,293.1499938964844,279.45001220703125,32913.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137760400772096,1.0,0.0,0.0,3.740238666534424,3.740262985229492,9.334518153991668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.25,0.0,1612.2384033203125,1895.4371337890625,0.0,3531.613037109375,0.9233278036117554,1.0,0.0,3.0,1.0,0.0
18183240,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9252400398254396,0.4160099029541015,0.3748759031295776,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9696913361549376,0.4738442599773407,0.4486058354377746,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.936737895011902,0.4294724464416504,0.3009852766990661,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8807809352874756,0.3620119392871856,0.3439944386482239,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7680428624153137,0.2373664081096649,1.0764026641845703,285.0168151855469,284.95001220703125,300.7370910644531,293.1126403808594,298.8768005371094,297.2767639160156,285.0152282714844,1.0,0.5616321563720703,0.4020718932151794,1.0,1.0,1.0,-3.055669069290161,1.4117746353149414,1.6438945531845093,0.7230707406997681,0.9754930138587952,0.9754930138587952,0.0,128.13455200195312,103.0,58691.09375,0.0,2289.914306640625,1.0,279.4430847167969,283.18267822265625,296.0902099609375,299.8202514648437,293.1499938964844,293.1499938964844,279.1499938964844,32986.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136763215065002,1.0,0.0,0.0,3.753324270248413,3.753348827362061,9.399948908139776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2080078125,0.0,1628.0057373046875,1895.4371337890625,0.0,3530.689453125,0.9262123703956604,1.0,0.0,3.0,1.0,0.0
18183300,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9426502585411072,0.4163509011268616,0.375248908996582,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9846475124359132,0.4752776324748993,0.449937641620636,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9536932706832886,0.429722249507904,0.3011617064476013,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8955898880958557,0.3626185357570648,0.3445011675357818,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7803754210472107,0.2374687045812606,1.076271414756775,284.8790283203125,284.95001220703125,300.7731628417969,293.11993408203125,298.8927307128906,297.2753601074219,284.874755859375,1.0,0.5584126114845276,0.4004377722740173,1.0,1.0,1.0,-3.058387994766236,1.413080811500549,1.6453070640563965,0.7238624691963196,0.8841215372085571,0.8841215372085571,0.0,122.20286560058594,103.0,59713.28125,0.0,2263.902099609375,1.0,279.1953125,283.0244140625,296.1539611816406,300.0546569824219,293.1499938964844,293.1499938964844,279.1499938964844,36817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201259016990662,1.0,0.0,0.0,3.73527765274048,3.735302686691284,9.309772508458992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2578125,0.0,1636.39208984375,1895.4371337890625,0.0,3590.320068359375,0.9229074120521544,1.0,0.0,3.0,1.0,0.0
18183360,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.959250509738922,0.4164685308933258,0.3751687407493591,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976536631584167,0.47653329372406,0.4509194791316986,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9694574475288392,0.4297691285610199,0.301054835319519,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9110174775123596,0.3630675375461578,0.3447314202785492,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.793023407459259,0.237447902560234,1.0752649307250977,284.8984375,284.95001220703125,300.8089904785156,293.12750244140625,298.9073486328125,297.27166748046875,284.9007873535156,1.0,0.5550349354743958,0.3987955451011657,1.0,1.0,1.0,-3.058412790298462,1.4130821228027344,1.6453306674957275,0.7239174246788025,0.8747375011444092,0.8747375011444092,0.0,116.6327896118164,121.0,59492.375,0.0,2234.8837890625,1.0,279.15704345703125,283.0463562011719,296.1510009765625,300.00201416015625,293.1499938964844,293.1499938964844,279.45001220703125,38568.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222502112388612,1.0,0.0,0.0,3.6537094116210938,3.653733968734741,8.907612709663226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.533203125,0.0,1556.5357666015625,1895.4371337890625,0.0,3609.91015625,0.9082080721855164,1.0,0.0,3.0,1.0,0.0
18183420,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9582409262657166,0.417973518371582,0.3762528896331787,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9979552030563354,0.4803725183010101,0.4541487097740173,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9682528972625732,0.4309314787387848,0.3016846179962158,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9103988409042358,0.3647319376468658,0.3461304306983948,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7918267250061035,0.2379172444343567,1.0768566131591797,285.0185852050781,284.95001220703125,300.8800048828125,293.1437072753906,298.9433898925781,297.2772216796875,285.0170288085937,1.0,0.5571179986000061,0.3955110907554626,1.0,1.0,1.0,-3.0637223720550537,1.4157660007476809,1.6479562520980835,0.7248684763908386,0.9839736819267272,0.9839736819267272,0.0,117.47354125976562,139.0,58982.3984375,0.0,2251.942626953125,1.0,279.4432678222656,283.1747741699219,296.1211242675781,299.8687438964844,293.1499938964844,293.1499938964844,279.1499938964844,33019.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914037585258484,1.0,0.0,0.0,3.779536485671997,3.779561281204224,9.531700015941168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.181640625,0.0,1659.0250244140625,1895.4371337890625,0.0,3534.035400390625,0.9321654438972472,1.0,0.0,3.0,1.0,0.0
18183480,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9582409262657166,0.417973518371582,0.3762528896331787,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9979552030563354,0.4803725183010101,0.4541487097740173,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9682528972625732,0.4309314787387848,0.3016846179962158,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9103988409042358,0.3647319376468658,0.3461304306983948,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7918267250061035,0.2379172444343567,1.0768566131591797,285.0185852050781,284.95001220703125,300.8800048828125,293.1437072753906,298.9433898925781,297.2772216796875,285.0170288085937,1.0,0.5571179986000061,0.3955110907554626,1.0,1.0,1.0,-3.0637223720550537,1.4157660007476809,1.6479562520980835,0.7248684763908386,0.9839736819267272,0.9839736819267272,0.0,117.47354125976562,139.0,58982.3984375,0.0,2251.942626953125,1.0,279.4432678222656,283.1747741699219,296.1211242675781,299.8687438964844,293.1499938964844,293.1499938964844,279.1499938964844,33019.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914037585258484,1.0,0.0,0.0,3.779536485671997,3.779561281204224,9.531700015941168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.181640625,0.0,1659.0250244140625,1895.4371337890625,0.0,3534.035400390625,0.9321654438972472,1.0,0.0,3.0,1.0,0.0
18183540,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9324329495429992,0.4181636869907379,0.3771412372589111,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9797182679176332,0.4828220903873443,0.4572474360466003,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9433060884475708,0.4311261475086212,0.3023162186145782,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8881402015686035,0.3656811118125915,0.3476234376430511,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7723377346992493,0.2379005700349807,1.0793434381484983,284.9032897949219,284.95001220703125,300.95001220703125,293.16131591796875,298.9716796875,297.26983642578125,284.90386962890625,1.0,0.563694179058075,0.3922266364097595,1.0,1.0,1.0,-3.070575714111328,1.4187216758728027,1.651854157447815,0.7283703684806824,0.8885557651519775,0.8885557651519775,0.0,126.98736572265624,157.0,59985.05859375,0.0,2316.880859375,1.0,279.1572265625,283.03533935546875,296.1864013671875,300.067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229538440704346,1.0,0.0,0.0,3.6983509063720703,3.698375701904297,9.12660993890313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3916015625,0.0,1603.59814453125,1895.4371337890625,0.0,3616.39306640625,0.9178338646888732,1.0,0.0,3.0,1.0,0.0
18183600,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9324329495429992,0.4181636869907379,0.3771412372589111,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9797182679176332,0.4828220903873443,0.4572474360466003,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9433060884475708,0.4311261475086212,0.3023162186145782,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8881402015686035,0.3656811118125915,0.3476234376430511,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7723377346992493,0.2379005700349807,1.0793434381484983,284.9032897949219,284.95001220703125,300.95001220703125,293.16131591796875,298.9716796875,297.26983642578125,284.90386962890625,1.0,0.563694179058075,0.3922266364097595,1.0,1.0,1.0,-3.070575714111328,1.4187216758728027,1.651854157447815,0.7283703684806824,0.8885557651519775,0.8885557651519775,0.0,126.98736572265624,157.0,59985.05859375,0.0,2316.880859375,1.0,279.1572265625,283.03533935546875,296.1864013671875,300.067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229538440704346,1.0,0.0,0.0,3.6983509063720703,3.698375701904297,9.12660993890313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3916015625,0.0,1603.59814453125,1895.4371337890625,0.0,3616.39306640625,0.9178338646888732,1.0,0.0,3.0,1.0,0.0
18183660,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.907123565673828,0.4193185269832611,0.3782640397548675,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9582709670066832,0.4861262440681457,0.4605177640914917,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9173153638839722,0.4321513772010803,0.3031270503997803,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.867243230342865,0.3672009408473968,0.3492628633975982,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7540408372879028,0.2382203787565231,1.082077145576477,285.02947998046875,284.95001220703125,301.0203552246094,293.18084716796875,299.0064392089844,297.2723083496094,285.02880859375,1.0,0.5732477307319641,0.3888445496559143,1.0,1.0,1.0,-3.089784622192383,1.428371548652649,1.661413073539734,0.732068657875061,1.0,1.0,0.0,138.2275848388672,175.0,59610.14453125,0.0,2405.678466796875,1.0,279.4427795410156,283.17047119140625,296.1617126464844,299.9459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154070019721984,1.0,0.0,0.0,3.823182821273804,3.82320785522461,9.753116501087788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.32421875,0.0,1711.1142578125,1895.4371337890625,0.0,3546.712646484375,0.9421628713607788,1.0,0.0,3.0,1.0,0.0
18183720,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.907123565673828,0.4193185269832611,0.3782640397548675,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9582709670066832,0.4861262440681457,0.4605177640914917,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9173153638839722,0.4321513772010803,0.3031270503997803,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.867243230342865,0.3672009408473968,0.3492628633975982,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7540408372879028,0.2382203787565231,1.082077145576477,285.02947998046875,284.95001220703125,301.0203552246094,293.18084716796875,299.0064392089844,297.2723083496094,285.02880859375,1.0,0.5732477307319641,0.3888445496559143,1.0,1.0,1.0,-3.089784622192383,1.428371548652649,1.661413073539734,0.732068657875061,1.0,1.0,0.0,138.2275848388672,175.0,59610.14453125,0.0,2405.678466796875,1.0,279.4427795410156,283.17047119140625,296.1617126464844,299.9459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154070019721984,1.0,0.0,0.0,3.823182821273804,3.82320785522461,9.753116501087788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.32421875,0.0,1711.1142578125,1895.4371337890625,0.0,3546.712646484375,0.9421628713607788,1.0,0.0,3.0,1.0,0.0
18183780,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8799099326133728,0.4191224575042724,0.3790311217308044,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9285763502120972,0.4885221123695373,0.4636402428150177,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.888998806476593,0.4321628510951996,0.3038047254085541,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8432562947273254,0.3679572343826294,0.3508069217205047,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7334116101264954,0.2380103021860122,1.0847803354263306,284.899658203125,284.95001220703125,301.09228515625,293.2025756835937,299.0357360839844,297.264404296875,284.901611328125,1.0,0.5837736129760742,0.3854624330997467,1.0,1.0,1.0,-3.100390911102295,1.4335083961486816,1.6668825149536133,0.7349622845649719,0.9021320939064026,0.9021320939064026,0.0,153.70596313476562,193.0,60719.6328125,0.0,2507.427490234375,1.0,279.1568908691406,283.01812744140625,296.2291564941406,300.1522521972656,293.1499938964844,293.1499938964844,278.8500061035156,37924.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245591163635254,1.0,0.0,0.0,3.756582498550415,3.756608009338379,9.416275474904978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4736328125,0.0,1669.8330078125,1895.4371337890625,0.0,3631.171875,0.93050616979599,1.0,0.0,3.0,1.0,0.0
18183840,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8799099326133728,0.4191224575042724,0.3790311217308044,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9285763502120972,0.4885221123695373,0.4636402428150177,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.888998806476593,0.4321628510951996,0.3038047254085541,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8432562947273254,0.3679572343826294,0.3508069217205047,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7334116101264954,0.2380103021860122,1.0847803354263306,284.899658203125,284.95001220703125,301.09228515625,293.2025756835937,299.0357360839844,297.264404296875,284.901611328125,1.0,0.5837736129760742,0.3854624330997467,1.0,1.0,1.0,-3.100390911102295,1.4335083961486816,1.6668825149536133,0.7349622845649719,0.9021320939064026,0.9021320939064026,0.0,153.70596313476562,193.0,60719.6328125,0.0,2507.427490234375,1.0,279.1568908691406,283.01812744140625,296.2291564941406,300.1522521972656,293.1499938964844,293.1499938964844,278.8500061035156,37924.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245591163635254,1.0,0.0,0.0,3.756582498550415,3.756608009338379,9.416275474904978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4736328125,0.0,1669.8330078125,1895.4371337890625,0.0,3631.171875,0.93050616979599,1.0,0.0,3.0,1.0,0.0
18183900,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8670747876167297,0.4188037812709808,0.3791396021842956,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9140139818191528,0.4895583987236023,0.4650059640407562,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8759748339653015,0.4319819509983063,0.3039742708206177,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8321735858917236,0.3681747615337372,0.3513992130756378,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.7236931920051575,0.2377656400203704,1.0854748487472534,284.8192443847656,284.95001220703125,301.12872314453125,293.2142028808594,299.0499267578125,297.2592468261719,284.8232116699219,1.0,0.5891684293746948,0.3837713897228241,1.0,1.0,1.0,-3.1039154529571533,1.4352189302444458,1.6686965227127075,0.7359073162078857,0.8177559971809387,0.8177559971809387,0.0,162.17564392089844,193.0,61208.3828125,0.0,2559.005859375,1.0,278.8990478515625,282.922607421875,296.25738525390625,300.29119873046875,293.1499938964844,293.1499938964844,278.8500061035156,42681.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298473596572876,1.0,0.0,0.0,3.6303210258483887,3.6303460597991934,8.793937240625382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0419921875,0.0,1561.1036376953125,1895.4371337890625,0.0,3679.7421875,0.903286337852478,1.0,0.0,3.0,1.0,0.0
18183960,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8553398847579956,0.4186907410621643,0.3792042136192322,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.901369571685791,0.4907527565956116,0.4663383364677429,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640111088752747,0.4319627583026886,0.3041141331195831,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8219193816184998,0.3684966564178467,0.3519504070281982,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7143200039863586,0.2375712394714355,1.0859664678573608,284.8926696777344,284.95001220703125,301.1654663085937,293.22625732421875,299.0652160644531,297.255859375,284.8949279785156,1.0,0.5946019887924194,0.3819612264633178,1.0,1.0,1.0,-3.1070146560668945,1.436729907989502,1.670284628868103,0.7367068529129028,0.8368849158287048,0.8368849158287048,0.0,170.86988830566406,211.0,60986.875,0.0,2611.066162109375,1.0,278.858154296875,282.98614501953125,296.2380676269531,300.1924743652344,293.1499938964844,293.1499938964844,279.1499938964844,40596.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295387864112854,1.0,0.0,0.0,3.529364824295044,3.529388666152954,8.311634474011953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.357421875,0.0,1436.3037109375,1895.4371337890625,0.0,3676.912841796875,0.8829531073570251,1.0,0.0,3.0,1.0,0.0
18184020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8371292948722839,0.4196785986423492,0.3804507255554199,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8821013569831848,0.4941105842590332,0.4699174165725708,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8452708125114441,0.4329697489738464,0.3051141202449798,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8046398162841797,0.3699138164520263,0.3537492454051971,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6976736783981323,0.237721785902977,1.0890767574310305,285.0097961425781,284.95001220703125,301.2395935058594,293.25164794921875,299.1020812988281,297.2597961425781,285.009521484375,1.0,0.6059264540672302,0.378340870141983,1.0,1.0,1.0,-3.1199121475219727,1.4430197477340698,1.6768922805786133,0.7400240302085876,0.9385887384414672,0.9385887384414672,0.0,187.7470092773437,199.0,60651.76953125,0.0,2726.06494140625,1.0,279.1415405273437,283.1105041503906,296.2213134765625,300.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,33439.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194679260253906,1.0,0.0,0.0,3.652878999710083,3.652902603149414,8.903563752937771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5234375,0.0,1517.197509765625,1895.4371337890625,0.0,3584.247314453125,0.9042454361915588,1.0,0.0,3.0,1.0,0.0
18184080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8371292948722839,0.4196785986423492,0.3804507255554199,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8821013569831848,0.4941105842590332,0.4699174165725708,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8452708125114441,0.4329697489738464,0.3051141202449798,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8046398162841797,0.3699138164520263,0.3537492454051971,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6976736783981323,0.237721785902977,1.0890767574310305,285.0097961425781,284.95001220703125,301.2395935058594,293.25164794921875,299.1020812988281,297.2597961425781,285.009521484375,1.0,0.6059264540672302,0.378340870141983,1.0,1.0,1.0,-3.1199121475219727,1.4430197477340698,1.6768922805786133,0.7400240302085876,0.9385887384414672,0.9385887384414672,0.0,187.7470092773437,199.0,60651.76953125,0.0,2726.06494140625,1.0,279.1415405273437,283.1105041503906,296.2213134765625,300.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,33439.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194679260253906,1.0,0.0,0.0,3.652878999710083,3.652902603149414,8.903563752937771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5234375,0.0,1517.197509765625,1895.4371337890625,0.0,3584.247314453125,0.9042454361915588,1.0,0.0,3.0,1.0,0.0
18184140,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8325608968734741,0.419424295425415,0.3806939125061035,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8783884644508362,0.4965682327747345,0.4726363122463226,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8407441973686218,0.4330532252788543,0.3054880201816559,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8004757761955261,0.3706588447093963,0.3548157513141632,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6932399272918701,0.2374540567398071,1.0893325805664062,284.9156188964844,284.95001220703125,301.3144226074219,293.2784729003906,299.13397216796875,297.2544250488281,284.9170837402344,1.0,0.608642041683197,0.3747205436229706,1.0,1.0,1.0,-3.125528335571289,1.4457149505615234,1.6798133850097656,0.74166339635849,0.8585498332977295,0.8585498332977295,0.0,192.5784606933593,187.0,61466.80859375,0.0,2762.988525390625,1.0,278.857666015625,282.99395751953125,296.2959289550781,300.2676696777344,293.1499938964844,293.1499938964844,279.1499938964844,38287.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267471432685852,1.0,0.0,0.0,3.5511369705200195,3.5511605739593506,8.414497187914094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1845703125,0.0,1442.5845947265625,1895.4371337890625,0.0,3651.289794921875,0.8854399919509888,1.0,0.0,3.0,1.0,0.0
18184200,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8325608968734741,0.419424295425415,0.3806939125061035,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8783884644508362,0.4965682327747345,0.4726363122463226,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8407441973686218,0.4330532252788543,0.3054880201816559,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8004757761955261,0.3706588447093963,0.3548157513141632,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6932399272918701,0.2374540567398071,1.0893325805664062,284.9156188964844,284.95001220703125,301.3144226074219,293.2784729003906,299.13397216796875,297.2544250488281,284.9170837402344,1.0,0.608642041683197,0.3747205436229706,1.0,1.0,1.0,-3.125528335571289,1.4457149505615234,1.6798133850097656,0.74166339635849,0.8585498332977295,0.8585498332977295,0.0,192.5784606933593,187.0,61466.80859375,0.0,2762.988525390625,1.0,278.857666015625,282.99395751953125,296.2959289550781,300.2676696777344,293.1499938964844,293.1499938964844,279.1499938964844,38287.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267471432685852,1.0,0.0,0.0,3.5511369705200195,3.5511605739593506,8.414497187914094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1845703125,0.0,1442.5845947265625,1895.4371337890625,0.0,3651.289794921875,0.8854399919509888,1.0,0.0,3.0,1.0,0.0
18184260,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8362395763397217,0.4201932549476623,0.3809880912303924,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8841156363487244,0.4998425245285034,0.4753481745719909,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8446329236030579,0.4339862465858459,0.3058583736419678,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8048984408378601,0.3720307052135467,0.3557881712913513,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6964206695556641,0.2376236021518707,1.088801622390747,285.0146789550781,284.95001220703125,301.3896179199219,293.3064880371094,299.1708068847656,297.2578125,285.0135498046875,1.0,0.6072214841842651,0.3711259663105011,1.0,1.0,1.0,-3.130112886428833,1.4479554891586304,1.6821573972702026,0.7428191900253296,0.9567639231681824,0.9567639231681824,0.0,189.3720245361328,175.0,61104.62109375,0.0,2755.052001953125,1.0,279.1417541503906,283.1031494140625,296.2851257324219,300.1635437011719,293.1499938964844,293.1499938964844,278.8500061035156,32895.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188947677612304,1.0,0.0,0.0,3.6882617473602295,3.68828558921814,9.076882747649506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.337890625,0.0,1552.686279296875,1895.4371337890625,0.0,3578.954833984375,0.9117067456245422,1.0,0.0,3.0,1.0,0.0
18184320,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8362395763397217,0.4201932549476623,0.3809880912303924,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8841156363487244,0.4998425245285034,0.4753481745719909,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8446329236030579,0.4339862465858459,0.3058583736419678,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8048984408378601,0.3720307052135467,0.3557881712913513,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6964206695556641,0.2376236021518707,1.088801622390747,285.0146789550781,284.95001220703125,301.3896179199219,293.3064880371094,299.1708068847656,297.2578125,285.0135498046875,1.0,0.6072214841842651,0.3711259663105011,1.0,1.0,1.0,-3.130112886428833,1.4479554891586304,1.6821573972702026,0.7428191900253296,0.9567639231681824,0.9567639231681824,0.0,189.3720245361328,175.0,61104.62109375,0.0,2755.052001953125,1.0,279.1417541503906,283.1031494140625,296.2851257324219,300.1635437011719,293.1499938964844,293.1499938964844,278.8500061035156,32895.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188947677612304,1.0,0.0,0.0,3.6882617473602295,3.68828558921814,9.076882747649506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.337890625,0.0,1552.686279296875,1895.4371337890625,0.0,3578.954833984375,0.9117067456245422,1.0,0.0,3.0,1.0,0.0
18184380,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8430839776992798,0.419836550951004,0.3807262182235718,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8935983180999756,0.5021796226501465,0.4775203466415405,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8519048690795898,0.4340563118457794,0.3059027791023254,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8125115633010864,0.3727551996707916,0.3563994169235229,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7026797533035278,0.2374400943517685,1.0873488187789917,284.9049377441406,284.95001220703125,301.4619140625,293.3343200683594,299.20166015625,297.2529296875,284.9070739746094,1.0,0.6036180853843689,0.3676751852035522,1.0,1.0,1.0,-3.131460189819336,1.4485886096954346,1.6828715801239014,0.7432726621627808,0.8650592565536499,0.8650592565536499,0.0,182.9482269287109,175.0,61903.72265625,0.0,2723.418701171875,1.0,278.8584899902344,282.9748229980469,296.3568725585937,300.361328125,293.1499938964844,293.1499938964844,278.8500061035156,38426.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268179535865784,1.0,0.0,0.0,3.592799663543701,3.592823505401612,8.613096156295796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8076171875,0.0,1488.324951171875,1895.4371337890625,0.0,3651.940185546875,0.8946613073348999,1.0,0.0,3.0,1.0,0.0
18184440,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8434086441993713,0.4198280274868011,0.3806957900524139,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.894043505191803,0.5022821426391602,0.4775950908660888,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8522520065307617,0.4340636730194092,0.3058921098709106,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8128605484962463,0.37278813123703,0.3564116656780243,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7029767036437988,0.2374334931373596,1.087242603302002,284.9071350097656,284.95001220703125,301.4649353027344,293.33551025390625,299.2029724121094,297.2527770996094,284.90887451171875,1.0,0.6034293174743652,0.3675313889980316,1.0,1.0,1.0,-3.131387710571289,1.4485535621643066,1.6828340291976929,0.7432523369789124,0.8653375506401062,0.8653375506401062,0.0,182.6381683349609,163.0,61904.13671875,0.0,2721.617919921875,1.0,278.8573608398437,282.9762268066406,296.35626220703125,300.3582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38313.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268118143081664,1.0,0.0,0.0,3.5909264087677,3.5909502506256104,8.604117169852543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.66796875,0.0,1485.4639892578125,1895.4371337890625,0.0,3651.8837890625,0.894182026386261,1.0,0.0,3.0,1.0,0.0
18184500,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.848337709903717,0.4201154708862304,0.3805124461650848,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9005279541015625,0.5038762092590332,0.4786878526210785,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8574588894844055,0.4344788491725921,0.3058778047561645,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8179287314414978,0.373439610004425,0.3566766381263733,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7073994874954224,0.2375134378671646,1.0862241983413696,285.0252685546875,284.95001220703125,301.5025329589844,293.3503112792969,299.2211303710937,297.2540283203125,285.02764892578125,1.0,0.600946307182312,0.3657341301441192,1.0,1.0,1.0,-3.131552219390869,1.4486446380615234,1.6829075813293457,0.7432459592819214,0.9492678642272948,0.9492678642272948,0.0,178.28125,163.0,61216.140625,0.0,2698.671142578125,1.0,279.1008605957031,283.1070556640625,296.31884765625,300.1678161621094,293.1499938964844,293.1499938964844,279.1499938964844,33775.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208331108093262,1.0,0.0,0.0,3.646433830261232,3.6464574337005615,8.872172543306078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6494140625,0.0,1512.57470703125,1895.4371337890625,0.0,3596.844970703125,0.9046559929847716,1.0,0.0,3.0,1.0,0.0
18184560,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8549090027809143,0.4205852448940277,0.380714476108551,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9089080095291138,0.5056275725364685,0.4800992012023926,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8643056750297546,0.4350699484348297,0.3061116635799408,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8242908716201782,0.3742318451404571,0.3571863174438476,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7130218744277954,0.2377112805843353,1.0859829187393188,285.0132751464844,284.95001220703125,301.5400390625,293.365234375,299.240234375,297.2571105957031,285.01171875,1.0,0.5983455181121826,0.3640053570270538,1.0,1.0,1.0,-3.1340935230255127,1.4498845338821411,1.684208869934082,0.7438951730728149,0.9652668237686156,0.9652668237686156,0.0,173.1802520751953,151.0,61478.84765625,0.0,2676.4375,1.0,279.1427001953125,283.0924377441406,296.3431396484375,300.2464904785156,293.1499938964844,293.1499938964844,278.8500061035156,32953.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188388586044312,1.0,0.0,0.0,3.722277164459229,3.7223012447357178,9.245080150321884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5849609375,0.0,1591.8297119140625,1895.4371337890625,0.0,3578.43896484375,0.9192491769790648,1.0,0.0,3.0,1.0,0.0
