time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184620,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8686781525611877,0.4202117919921875,0.3803001940250397,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9278718829154968,0.5081336498260498,0.482286125421524,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.878791332244873,0.4352257251739502,0.3061082363128662,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.837486982345581,0.3750609755516052,0.3577511012554168,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7240007519721985,0.2376256287097931,1.0842818021774292,284.90362548828125,284.95001220703125,301.6146240234375,293.3954467773437,299.2725830078125,297.25299072265625,284.9055480957031,1.0,0.5925285220146179,0.3605478405952453,1.0,1.0,1.0,-3.134862899780273,1.4502359628677368,1.6846269369125366,0.7441999912261963,0.8705739378929138,0.8705739378929138,0.0,162.96531677246094,139.0,62278.72265625,0.0,2623.315185546875,1.0,278.85711669921875,282.9642944335937,296.4154357910156,300.4416198730469,293.1499938964844,293.1499938964844,279.1499938964844,38399.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926604390144348,1.0,0.0,0.0,3.622619867324829,3.6226441860198975,8.756667284615105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8896484375,0.0,1520.7420654296875,1895.4371337890625,0.0,3649.978271484375,0.9012596011161804,1.0,0.0,3.0,1.0,0.0
18184680,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8686781525611877,0.4202117919921875,0.3803001940250397,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9278718829154968,0.5081336498260498,0.482286125421524,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.878791332244873,0.4352257251739502,0.3061082363128662,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.837486982345581,0.3750609755516052,0.3577511012554168,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7240007519721985,0.2376256287097931,1.0842818021774292,284.90362548828125,284.95001220703125,301.6146240234375,293.3954467773437,299.2725830078125,297.25299072265625,284.9055480957031,1.0,0.5925285220146179,0.3605478405952453,1.0,1.0,1.0,-3.134862899780273,1.4502359628677368,1.6846269369125366,0.7441999912261963,0.8705739378929138,0.8705739378929138,0.0,162.96531677246094,139.0,62278.72265625,0.0,2623.315185546875,1.0,278.85711669921875,282.9642944335937,296.4154357910156,300.4416198730469,293.1499938964844,293.1499938964844,279.1499938964844,38399.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926604390144348,1.0,0.0,0.0,3.622619867324829,3.6226441860198975,8.756667284615105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8896484375,0.0,1520.7420654296875,1895.4371337890625,0.0,3649.978271484375,0.9012596011161804,1.0,0.0,3.0,1.0,0.0
18184740,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8870308995246887,0.4209616780281067,0.3802361786365509,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9518460035324096,0.511555016040802,0.4847795963287353,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8978010416030884,0.4363127052783966,0.3063245415687561,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8547616004943848,0.3765760958194732,0.3585142791271209,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7377055287361145,0.2379950433969497,1.0830771923065186,285.0145874023437,284.95001220703125,301.6884765625,293.4259338378906,299.30963134765625,297.2580261230469,285.0130310058594,1.0,0.5863118767738342,0.3570903241634369,1.0,1.0,1.0,-3.1375045776367188,1.4515337944030762,1.685970664024353,0.7448341250419617,0.9734202027320862,0.9734202027320862,0.0,151.59466552734375,127.0,61826.06640625,0.0,2567.633056640625,1.0,279.1430969238281,283.085205078125,296.40338134765625,300.3292541503906,293.1499938964844,293.1499938964844,278.8500061035156,33028.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185191988945008,1.0,0.0,0.0,3.750535011291504,3.750559329986572,9.385981911691488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.65625,0.0,1625.0743408203125,1895.4371337890625,0.0,3575.486083984375,0.925600528717041,1.0,0.0,3.0,1.0,0.0
18184800,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8870308995246887,0.4209616780281067,0.3802361786365509,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9518460035324096,0.511555016040802,0.4847795963287353,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8978010416030884,0.4363127052783966,0.3063245415687561,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8547616004943848,0.3765760958194732,0.3585142791271209,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7377055287361145,0.2379950433969497,1.0830771923065186,285.0145874023437,284.95001220703125,301.6884765625,293.4259338378906,299.30963134765625,297.2580261230469,285.0130310058594,1.0,0.5863118767738342,0.3570903241634369,1.0,1.0,1.0,-3.1375045776367188,1.4515337944030762,1.685970664024353,0.7448341250419617,0.9734202027320862,0.9734202027320862,0.0,151.59466552734375,127.0,61826.06640625,0.0,2567.633056640625,1.0,279.1430969238281,283.085205078125,296.40338134765625,300.3292541503906,293.1499938964844,293.1499938964844,278.8500061035156,33028.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185191988945008,1.0,0.0,0.0,3.750535011291504,3.750559329986572,9.385981911691488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.65625,0.0,1625.0743408203125,1895.4371337890625,0.0,3575.486083984375,0.925600528717041,1.0,0.0,3.0,1.0,0.0
18184860,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9081982374191284,0.4205442368984222,0.3797572255134582,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9759658575057985,0.5140966773033142,0.4869730174541473,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9208067059516908,0.4365182816982269,0.3063346147537231,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8751742839813232,0.3774483501911163,0.3590892255306244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7537516951560974,0.2379777580499649,1.0815268754959106,284.9017028808594,284.95001220703125,301.7611999511719,293.4563903808594,299.3413391113281,297.2543334960937,284.9037170410156,1.0,0.5798526406288147,0.3536206483840942,1.0,1.0,1.0,-3.138413906097412,1.451949119567871,1.686464786529541,0.7451942563056946,0.876444935798645,0.876444935798645,0.0,140.3395233154297,115.0,62652.68359375,0.0,2509.125,1.0,278.8569030761719,282.9538879394531,296.4762878417969,300.5265808105469,293.1499938964844,293.1499938964844,279.1499938964844,38403.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262680411338806,1.0,0.0,0.0,3.6532351970672607,3.653259754180908,8.905300319383969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0927734375,0.0,1554.771484375,1895.4371337890625,0.0,3646.887451171875,0.908037006855011,1.0,0.0,3.0,1.0,0.0
18184920,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9081982374191284,0.4205442368984222,0.3797572255134582,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9759658575057985,0.5140966773033142,0.4869730174541473,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9208067059516908,0.4365182816982269,0.3063346147537231,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8751742839813232,0.3774483501911163,0.3590892255306244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7537516951560974,0.2379777580499649,1.0815268754959106,284.9017028808594,284.95001220703125,301.7611999511719,293.4563903808594,299.3413391113281,297.2543334960937,284.9037170410156,1.0,0.5798526406288147,0.3536206483840942,1.0,1.0,1.0,-3.138413906097412,1.451949119567871,1.686464786529541,0.7451942563056946,0.876444935798645,0.876444935798645,0.0,140.3395233154297,115.0,62652.68359375,0.0,2509.125,1.0,278.8569030761719,282.9538879394531,296.4762878417969,300.5265808105469,293.1499938964844,293.1499938964844,279.1499938964844,38403.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262680411338806,1.0,0.0,0.0,3.6532351970672607,3.653259754180908,8.905300319383969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0927734375,0.0,1554.771484375,1895.4371337890625,0.0,3646.887451171875,0.908037006855011,1.0,0.0,3.0,1.0,0.0
18184980,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9380090832710266,0.4212433397769928,0.3796326816082001,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.517570972442627,0.4886423945426941,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9513575434684752,0.4376479983329773,0.3065693378448486,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9014934301376344,0.3789985477924347,0.3598717451095581,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7749283909797668,0.2383981794118881,1.0805023908615112,285.0165710449219,284.95001220703125,301.83258056640625,293.48663330078125,299.3772888183594,297.25958251953125,285.0148620605469,1.0,0.5731935501098633,0.3501509726047516,1.0,1.0,1.0,-3.140007495880127,1.4527016878128052,1.687305927276611,0.7457137107849121,0.9821733832359314,0.9821733832359314,0.0,128.61582946777344,118.0,62164.17578125,0.0,2449.582763671875,1.0,279.1432800292969,283.0786437988281,296.4642028808594,300.412841796875,293.1499938964844,293.1499938964844,278.8500061035156,33078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182130694389344,1.0,0.0,0.0,3.777841329574585,3.777866125106812,9.52315190261288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.3564453125,0.0,1657.478759765625,1895.4371337890625,0.0,3572.658447265625,0.9318140149116516,1.0,0.0,3.0,1.0,0.0
18185040,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9380090832710266,0.4212433397769928,0.3796326816082001,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.517570972442627,0.4886423945426941,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9513575434684752,0.4376479983329773,0.3065693378448486,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9014934301376344,0.3789985477924347,0.3598717451095581,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7749283909797668,0.2383981794118881,1.0805023908615112,285.0165710449219,284.95001220703125,301.83258056640625,293.48663330078125,299.3772888183594,297.25958251953125,285.0148620605469,1.0,0.5731935501098633,0.3501509726047516,1.0,1.0,1.0,-3.140007495880127,1.4527016878128052,1.687305927276611,0.7457137107849121,0.9821733832359314,0.9821733832359314,0.0,128.61582946777344,118.0,62164.17578125,0.0,2449.582763671875,1.0,279.1432800292969,283.0786437988281,296.4642028808594,300.412841796875,293.1499938964844,293.1499938964844,278.8500061035156,33078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182130694389344,1.0,0.0,0.0,3.777841329574585,3.777866125106812,9.52315190261288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.3564453125,0.0,1657.478759765625,1895.4371337890625,0.0,3572.658447265625,0.9318140149116516,1.0,0.0,3.0,1.0,0.0
18185100,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9437357783317566,0.4210653603076935,0.3797250688076019,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.5194454789161682,0.4819863140583038,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9570598602294922,0.4378169476985931,0.306829035282135,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9069793820381165,0.3794809579849243,0.3604506552219391,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7791749835014343,0.2384322136640548,1.0809108018875122,284.8727111816406,284.95001220703125,301.86767578125,293.5015563964844,299.3938293457031,297.26055908203125,284.8685302734375,1.0,0.5712785124778748,0.3484161496162414,1.0,1.0,1.0,-3.1338818073272705,1.4497056007385254,1.6841762065887451,0.7441818714141846,0.885522723197937,0.885522723197937,0.0,126.38557434082033,118.0,63093.234375,0.0,2425.792724609375,1.0,278.8948059082031,282.9173278808594,296.5321960449219,300.65289306640625,293.1499938964844,293.1499938964844,278.8500061035156,37025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924168050289154,1.0,0.0,0.0,3.7560627460479736,3.7560880184173584,9.413670341018588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4111328125,0.0,1662.30078125,1895.4371337890625,0.0,3627.572998046875,0.9276425242424012,1.0,0.0,3.0,1.0,0.0
18185160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9462944269180298,0.4206435084342956,0.3793402016162872,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.5216162800788879,0.4780458211898803,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.959796130657196,0.4377782344818115,0.3067955076694488,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.909967601299286,0.3797997236251831,0.3607382774353027,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7812466025352478,0.2383461594581604,1.0804568529129028,284.8943176269531,284.95001220703125,301.9023132324219,293.5163879394531,299.4105529785156,297.2621154785156,284.8966064453125,1.0,0.5698832869529724,0.3467265367507934,1.0,1.0,1.0,-3.128437757492065,1.447059154510498,1.681378722190857,0.7427465319633484,0.8758866786956787,0.8758866786956787,0.0,125.14995574951172,121.0,62781.39453125,0.0,2408.894775390625,1.0,278.8569030761719,282.9430236816406,296.53424072265625,300.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255950450897216,1.0,0.0,0.0,3.66992449760437,3.6699490547180176,8.986851298686815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5966796875,0.0,1576.3424072265625,1895.4371337890625,0.0,3640.7001953125,0.9119834899902344,1.0,0.0,3.0,1.0,0.0
18185220,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9503583908081056,0.4211449027061462,0.3794295191764831,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.527407169342041,0.4726713001728058,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.964060366153717,0.4388178884983063,0.3072717487812042,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9148948788642884,0.381264328956604,0.3618529140949249,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7844569683074951,0.2387271374464035,1.0812071561813354,285.0114440917969,284.95001220703125,301.9700622558594,293.54541015625,299.4499816894531,297.2772521972656,285.00994873046875,1.0,0.5686349868774414,0.3433473408222198,1.0,1.0,1.0,-3.124886989593506,1.4453446865081787,1.6795423030853271,0.7417572736740112,0.9793694019317628,0.9793694019317628,0.0,123.6342315673828,139.0,62182.4296875,0.0,2394.125244140625,1.0,279.14337158203125,283.0715637207031,296.5199890136719,300.4721984863281,293.1499938964844,293.1499938964844,278.8500061035156,33332.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168923497200012,1.0,0.0,0.0,3.785296440124512,3.7853212356567374,9.560774287820095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.7509765625,0.0,1668.2706298828125,1895.4371337890625,0.0,3560.4521484375,0.93365877866745,1.0,0.0,3.0,1.0,0.0
18185280,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9503583908081056,0.4211449027061462,0.3794295191764831,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.527407169342041,0.4726713001728058,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.964060366153717,0.4388178884983063,0.3072717487812042,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9148948788642884,0.381264328956604,0.3618529140949249,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7844569683074951,0.2387271374464035,1.0812071561813354,285.0114440917969,284.95001220703125,301.9700622558594,293.54541015625,299.4499816894531,297.2772521972656,285.00994873046875,1.0,0.5686349868774414,0.3433473408222198,1.0,1.0,1.0,-3.124886989593506,1.4453446865081787,1.6795423030853271,0.7417572736740112,0.9793694019317628,0.9793694019317628,0.0,123.6342315673828,139.0,62182.4296875,0.0,2394.125244140625,1.0,279.14337158203125,283.0715637207031,296.5199890136719,300.4721984863281,293.1499938964844,293.1499938964844,278.8500061035156,33332.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168923497200012,1.0,0.0,0.0,3.785296440124512,3.7853212356567374,9.560774287820095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.7509765625,0.0,1668.2706298828125,1895.4371337890625,0.0,3560.4521484375,0.93365877866745,1.0,0.0,3.0,1.0,0.0
18185340,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9402452111244202,0.4205329120159149,0.3793099522590637,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.531170666217804,0.4861742854118347,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9550676345825196,0.4390186071395874,0.307695597410202,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9064369797706604,0.3821178376674652,0.3629782497882843,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7772884368896484,0.2387516796588897,1.0825607776641846,284.9097900390625,284.95001220703125,302.0355834960937,293.5735168457031,299.481689453125,297.2784118652344,284.9125061035156,1.0,0.5743128061294556,0.3399681746959686,1.0,1.0,1.0,-3.144437551498413,1.454904556274414,1.689532995223999,0.7466577291488647,0.8908368945121765,0.8908368945121765,0.0,127.8852767944336,157.0,63297.1875,0.0,2453.9453125,1.0,278.8566589355469,282.9464416503906,296.5930480957031,300.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38044.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244306683540344,1.0,0.0,0.0,3.696938991546631,3.6969637870788574,9.119643209487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1669921875,0.0,1601.5108642578125,1895.4371337890625,0.0,3629.98974609375,0.9176387786865234,1.0,0.0,3.0,1.0,0.0
18185400,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9402452111244202,0.4205329120159149,0.3793099522590637,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.531170666217804,0.4861742854118347,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9550676345825196,0.4390186071395874,0.307695597410202,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9064369797706604,0.3821178376674652,0.3629782497882843,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7772884368896484,0.2387516796588897,1.0825607776641846,284.9097900390625,284.95001220703125,302.0355834960937,293.5735168457031,299.481689453125,297.2784118652344,284.9125061035156,1.0,0.5743128061294556,0.3399681746959686,1.0,1.0,1.0,-3.144437551498413,1.454904556274414,1.689532995223999,0.7466577291488647,0.8908368945121765,0.8908368945121765,0.0,127.8852767944336,157.0,63297.1875,0.0,2453.9453125,1.0,278.8566589355469,282.9464416503906,296.5930480957031,300.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38044.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244306683540344,1.0,0.0,0.0,3.696938991546631,3.6969637870788574,9.119643209487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1669921875,0.0,1601.5108642578125,1895.4371337890625,0.0,3629.98974609375,0.9176387786865234,1.0,0.0,3.0,1.0,0.0
18185460,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9170407056808472,0.4210591614246368,0.379814863204956,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9929563999176024,0.5325646996498108,0.5044723153114319,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9326615929603576,0.4401605427265167,0.3085476458072662,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8874309659004211,0.3836506605148315,0.3645731508731842,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7609959840774536,0.2391371130943298,1.0854244232177734,285.0477294921875,284.95001220703125,302.0985412597656,293.60040283203125,299.5075988769531,297.2706604003906,285.04656982421875,1.0,0.5840089321136475,0.3364690542221069,1.0,1.0,1.0,-3.171994924545288,1.4682271480560305,1.7037678956985474,0.754230260848999,1.0,1.0,0.0,137.94459533691406,175.0,63150.16796875,0.0,2562.59326171875,1.0,279.14306640625,283.08551025390625,296.5854187011719,300.5929870605469,293.1499938964844,293.1499938964844,278.8500061035156,33080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178568720817566,1.0,0.0,0.0,3.829771280288696,3.829796552658081,9.786760983843124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1904296875,0.0,1719.6038818359375,1895.4371337890625,0.0,3569.366943359375,0.9433915615081788,1.0,0.0,3.0,1.0,0.0
18185520,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9170407056808472,0.4210591614246368,0.379814863204956,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9929563999176024,0.5325646996498108,0.5044723153114319,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9326615929603576,0.4401605427265167,0.3085476458072662,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8874309659004211,0.3836506605148315,0.3645731508731842,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7609959840774536,0.2391371130943298,1.0854244232177734,285.0477294921875,284.95001220703125,302.0985412597656,293.60040283203125,299.5075988769531,297.2706604003906,285.04656982421875,1.0,0.5840089321136475,0.3364690542221069,1.0,1.0,1.0,-3.171994924545288,1.4682271480560305,1.7037678956985474,0.754230260848999,1.0,1.0,0.0,137.94459533691406,175.0,63150.16796875,0.0,2562.59326171875,1.0,279.14306640625,283.08551025390625,296.5854187011719,300.5929870605469,293.1499938964844,293.1499938964844,278.8500061035156,33080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178568720817566,1.0,0.0,0.0,3.829771280288696,3.829796552658081,9.786760983843124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1904296875,0.0,1719.6038818359375,1895.4371337890625,0.0,3569.366943359375,0.9433915615081788,1.0,0.0,3.0,1.0,0.0
18185580,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8859602808952332,0.4201020896434784,0.3799688518047333,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.965304672718048,0.533517062664032,0.5059531331062317,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8998677730560303,0.4401331543922424,0.3092535138130188,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8598176836967468,0.384276270866394,0.3660617768764496,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7381183505058289,0.2388613373041153,1.0881000757217407,284.9026184082031,284.95001220703125,302.15869140625,293.6258850097656,299.5281066894531,297.2562561035156,284.9044189453125,1.0,0.5944650769233704,0.3329699635505676,1.0,1.0,1.0,-3.1812779903411865,1.47273051738739,1.708547592163086,0.7567057013511658,0.9124574065208436,0.9124574065208436,0.0,153.92909240722656,193.0,64357.07421875,0.0,2666.39990234375,1.0,278.85601806640625,282.9190673828125,296.6549987792969,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,37498.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273772835731506,1.0,0.0,0.0,3.784120798110962,3.784146547317505,9.554837561154272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8349609375,0.0,1699.1888427734375,1895.4371337890625,0.0,3657.078125,0.9363072514533995,1.0,0.0,3.0,1.0,0.0
18185640,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8859602808952332,0.4201020896434784,0.3799688518047333,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.965304672718048,0.533517062664032,0.5059531331062317,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8998677730560303,0.4401331543922424,0.3092535138130188,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8598176836967468,0.384276270866394,0.3660617768764496,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7381183505058289,0.2388613373041153,1.0881000757217407,284.9026184082031,284.95001220703125,302.15869140625,293.6258850097656,299.5281066894531,297.2562561035156,284.9044189453125,1.0,0.5944650769233704,0.3329699635505676,1.0,1.0,1.0,-3.1812779903411865,1.47273051738739,1.708547592163086,0.7567057013511658,0.9124574065208436,0.9124574065208436,0.0,153.92909240722656,193.0,64357.07421875,0.0,2666.39990234375,1.0,278.85601806640625,282.9190673828125,296.6549987792969,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,37498.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273772835731506,1.0,0.0,0.0,3.784120798110962,3.784146547317505,9.554837561154272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8349609375,0.0,1699.1888427734375,1895.4371337890625,0.0,3657.078125,0.9363072514533995,1.0,0.0,3.0,1.0,0.0
18185700,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8717626929283142,0.4193638861179352,0.3797108232975006,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9500569701194764,0.5341644287109375,0.5068803429603577,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.885635256767273,0.4398794770240783,0.3093841969966888,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8472081422805786,0.3843839168548584,0.3665671646595001,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.727604866027832,0.2385481745004654,1.0885636806488037,284.8193359375,284.95001220703125,302.1876220703125,293.63800048828125,299.5381164550781,297.249755859375,284.8228454589844,1.0,0.5997146964073181,0.331220418214798,1.0,1.0,1.0,-3.183406352996826,1.4737571477890017,1.7096490859985352,0.757298469543457,0.826716959476471,0.826716959476471,0.0,162.64134216308594,193.0,64856.10546875,0.0,2717.971923828125,1.0,278.5976257324219,282.8204650878906,296.68115234375,300.9542541503906,293.1499938964844,293.1499938964844,278.54998779296875,42175.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325178265571594,1.0,0.0,0.0,3.665910243988037,3.665935516357422,8.967201665655011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.6279296875,0.0,1597.3507080078125,1895.4371337890625,0.0,3704.19775390625,0.91089928150177,1.0,0.0,3.0,1.0,0.0
18185760,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8589767217636108,0.4188450872898102,0.3794152736663818,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9352104067802428,0.5350958108901978,0.507912278175354,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8726996779441833,0.4397918581962585,0.3094804286956787,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8359374403953552,0.3846015632152557,0.3670241236686706,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.717796266078949,0.238284170627594,1.0887835025787354,284.89080810546875,284.95001220703125,302.2157287597656,293.6496887207031,299.5489807128906,297.2455444335937,284.8928527832031,1.0,0.6049743294715881,0.3292451798915863,1.0,1.0,1.0,-3.185218334197998,1.4746384620666504,1.7105798721313477,0.7577710151672363,0.844184160232544,0.844184160232544,0.0,171.49554443359375,211.0,64585.46484375,0.0,2769.74609375,1.0,278.557861328125,282.8832092285156,296.6617431640625,300.8512878417969,293.1499938964844,293.1499938964844,278.8500061035156,40410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932237982749939,1.0,0.0,0.0,3.56709885597229,3.5671226978302,8.490310392517131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5166015625,0.0,1475.1307373046875,1895.4371337890625,0.0,3701.637451171875,0.8910217881202698,1.0,0.0,3.0,1.0,0.0
18185820,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8394196033477783,0.4190543293952942,0.3799681067466736,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9114437699317932,0.5381619334220886,0.5111663937568665,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.852687418460846,0.4407012462615967,0.3104123175144195,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8182460069656372,0.385857492685318,0.3686685264110565,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7006716132164001,0.2383216619491577,1.0913883447647097,285.0066833496094,284.95001220703125,302.2693176269531,293.67156982421875,299.5757141113281,297.2481689453125,285.0063781738281,1.0,0.6159287691116333,0.3252946734428406,1.0,1.0,1.0,-3.196016550064087,1.4798985719680786,1.7161178588867188,0.760546863079071,0.943588137626648,0.943588137626648,0.0,188.4892120361328,214.0,64180.78125,0.0,2884.40869140625,1.0,278.841796875,283.0089111328125,296.6448059082031,300.7235107421875,293.1499938964844,293.1499938964844,278.54998779296875,33633.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230327606201172,1.0,0.0,0.0,3.681694746017456,3.681718587875366,9.044588864526304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.2021484375,0.0,1550.85498046875,1895.4371337890625,0.0,3617.119873046875,0.910862684249878,1.0,0.0,3.0,1.0,0.0
18185880,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8394196033477783,0.4190543293952942,0.3799681067466736,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9114437699317932,0.5381619334220886,0.5111663937568665,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.852687418460846,0.4407012462615967,0.3104123175144195,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8182460069656372,0.385857492685318,0.3686685264110565,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7006716132164001,0.2383216619491577,1.0913883447647097,285.0066833496094,284.95001220703125,302.2693176269531,293.67156982421875,299.5757141113281,297.2481689453125,285.0063781738281,1.0,0.6159287691116333,0.3252946734428406,1.0,1.0,1.0,-3.196016550064087,1.4798985719680786,1.7161178588867188,0.760546863079071,0.943588137626648,0.943588137626648,0.0,188.4892120361328,214.0,64180.78125,0.0,2884.40869140625,1.0,278.841796875,283.0089111328125,296.6448059082031,300.7235107421875,293.1499938964844,293.1499938964844,278.54998779296875,33633.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230327606201172,1.0,0.0,0.0,3.681694746017456,3.681718587875366,9.044588864526304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.2021484375,0.0,1550.85498046875,1895.4371337890625,0.0,3617.119873046875,0.910862684249878,1.0,0.0,3.0,1.0,0.0
18185940,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8279356956481934,0.4180562198162079,0.3797812461853027,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8991110324859619,0.5403188467025757,0.5138647556304932,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8412877917289734,0.4406751096248626,0.3109026253223419,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8075836300849915,0.3864161968231201,0.3698238134384155,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6901075839996338,0.2379473000764846,1.092396855354309,284.9150390625,284.95001220703125,302.3192443847656,293.6913452148437,299.5961303710937,297.2427062988281,284.9163818359375,1.0,0.6226497292518616,0.3213441967964172,1.0,1.0,1.0,-3.202239751815796,1.4828908443450928,1.7193487882614136,0.7623221278190613,0.8637471795082092,0.8637471795082092,0.0,199.85877990722656,202.0,64964.88671875,0.0,2959.431396484375,1.0,278.5574951171875,282.8951110839844,296.70806884765625,300.9102783203125,293.1499938964844,293.1499938964844,278.8500061035156,38278.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300079941749572,1.0,0.0,0.0,3.579078435897827,3.5791022777557373,8.547434049432923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.984375,0.0,1472.4010009765625,1895.4371337890625,0.0,3681.214599609375,0.8916257619857788,1.0,0.0,3.0,1.0,0.0
18186000,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8279356956481934,0.4180562198162079,0.3797812461853027,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8991110324859619,0.5403188467025757,0.5138647556304932,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8412877917289734,0.4406751096248626,0.3109026253223419,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8075836300849915,0.3864161968231201,0.3698238134384155,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6901075839996338,0.2379473000764846,1.092396855354309,284.9150390625,284.95001220703125,302.3192443847656,293.6913452148437,299.5961303710937,297.2427062988281,284.9163818359375,1.0,0.6226497292518616,0.3213441967964172,1.0,1.0,1.0,-3.202239751815796,1.4828908443450928,1.7193487882614136,0.7623221278190613,0.8637471795082092,0.8637471795082092,0.0,199.85877990722656,202.0,64964.88671875,0.0,2959.431396484375,1.0,278.5574951171875,282.8951110839844,296.70806884765625,300.9102783203125,293.1499938964844,293.1499938964844,278.8500061035156,38278.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300079941749572,1.0,0.0,0.0,3.579078435897827,3.5791022777557373,8.547434049432923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.984375,0.0,1472.4010009765625,1895.4371337890625,0.0,3681.214599609375,0.8916257619857788,1.0,0.0,3.0,1.0,0.0
18186060,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8273937106132507,0.4180704951286316,0.3795458376407623,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9002158045768738,0.5433357357978821,0.5164725184440613,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.84122633934021,0.4414761960506439,0.3112938702106476,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8078663945198059,0.3875932991504669,0.3707618713378906,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6896499991416931,0.2379826158285141,1.0919898748397827,285.0111999511719,284.95001220703125,302.3651428222656,293.7087097167969,299.6190185546875,297.24530029296875,285.00946044921875,1.0,0.6230282187461853,0.3175657391548157,1.0,1.0,1.0,-3.206198215484619,1.484818696975708,1.721379637718201,0.763340175151825,0.9590200781822203,0.9590200781822203,0.0,200.41993713378903,190.0,64547.71875,0.0,2970.812744140625,1.0,278.8427734375,283.0032043457031,296.6900329589844,300.7958374023437,293.1499938964844,293.1499938964844,278.54998779296875,33041.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229017496109008,1.0,0.0,0.0,3.710238218307495,3.710262298583984,9.185374096887244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.7919921875,0.0,1578.7266845703125,1895.4371337890625,0.0,3615.9130859375,0.916481077671051,1.0,0.0,3.0,1.0,0.0
18186120,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8273937106132507,0.4180704951286316,0.3795458376407623,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9002158045768738,0.5433357357978821,0.5164725184440613,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.84122633934021,0.4414761960506439,0.3112938702106476,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8078663945198059,0.3875932991504669,0.3707618713378906,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6896499991416931,0.2379826158285141,1.0919898748397827,285.0111999511719,284.95001220703125,302.3651428222656,293.7087097167969,299.6190185546875,297.24530029296875,285.00946044921875,1.0,0.6230282187461853,0.3175657391548157,1.0,1.0,1.0,-3.206198215484619,1.484818696975708,1.721379637718201,0.763340175151825,0.9590200781822203,0.9590200781822203,0.0,200.41993713378903,190.0,64547.71875,0.0,2970.812744140625,1.0,278.8427734375,283.0032043457031,296.6900329589844,300.7958374023437,293.1499938964844,293.1499938964844,278.54998779296875,33041.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229017496109008,1.0,0.0,0.0,3.710238218307495,3.710262298583984,9.185374096887244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.7919921875,0.0,1578.7266845703125,1895.4371337890625,0.0,3615.9130859375,0.916481077671051,1.0,0.0,3.0,1.0,0.0
18186180,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8315399289131165,0.4169954359531402,0.378679871559143,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9072515368461608,0.5454332828521729,0.5184933543205261,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.846138060092926,0.4414024949073791,0.3112829625606537,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8131089806556702,0.3881252706050873,0.3712578415870666,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6937744617462158,0.2376600801944732,1.0902079343795776,284.9057922363281,284.95001220703125,302.40673828125,293.7234802246094,299.6354675292969,297.2400207519531,284.90728759765625,1.0,0.6201749444007874,0.3137872815132141,1.0,1.0,1.0,-3.2060372829437256,1.4847192764282229,1.7213181257247925,0.7633938789367676,0.8670575022697449,0.8670575022697449,0.0,195.6161193847656,178.0,65237.48046875,0.0,2944.1845703125,1.0,278.5572509765625,282.8802185058594,296.74365234375,300.9688720703125,293.1499938964844,293.1499938964844,278.8500061035156,38405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306061863899232,1.0,0.0,0.0,3.605748414993286,3.605772495269776,8.675293088344915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.970703125,0.0,1502.272705078125,1895.4371337890625,0.0,3686.6962890625,0.8975404500961304,1.0,0.0,3.0,1.0,0.0
18186240,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8315399289131165,0.4169954359531402,0.378679871559143,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9072515368461608,0.5454332828521729,0.5184933543205261,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.846138060092926,0.4414024949073791,0.3112829625606537,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8131089806556702,0.3881252706050873,0.3712578415870666,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6937744617462158,0.2376600801944732,1.0902079343795776,284.9057922363281,284.95001220703125,302.40673828125,293.7234802246094,299.6354675292969,297.2400207519531,284.90728759765625,1.0,0.6201749444007874,0.3137872815132141,1.0,1.0,1.0,-3.2060372829437256,1.4847192764282229,1.7213181257247925,0.7633938789367676,0.8670575022697449,0.8670575022697449,0.0,195.6161193847656,178.0,65237.48046875,0.0,2944.1845703125,1.0,278.5572509765625,282.8802185058594,296.74365234375,300.9688720703125,293.1499938964844,293.1499938964844,278.8500061035156,38405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306061863899232,1.0,0.0,0.0,3.605748414993286,3.605772495269776,8.675293088344915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.970703125,0.0,1502.272705078125,1895.4371337890625,0.0,3686.6962890625,0.8975404500961304,1.0,0.0,3.0,1.0,0.0
18186300,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8350706696510315,0.4169484078884125,0.3782219588756561,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9128599762916564,0.5468907952308655,0.5194668173789978,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8501288294792175,0.4417538344860077,0.3112412095069885,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8170976638793945,0.3886802494525909,0.3714508712291717,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6971692442893982,0.2376799881458282,1.0890315771102903,285.0216064453125,284.95001220703125,302.42584228515625,293.72979736328125,299.6448974609375,297.2409973144531,285.0234680175781,1.0,0.6179680824279785,0.3118980526924133,1.0,1.0,1.0,-3.205418825149536,1.484432339668274,1.7209863662719729,0.7631701231002808,0.9488006830215454,0.9488006830215454,0.0,191.8413543701172,178.0,64498.5546875,0.0,2922.247314453125,1.0,278.8011474609375,283.0099182128906,296.700927734375,300.7671813964844,293.1499938964844,293.1499938964844,278.8500061035156,33943.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250379800796508,1.0,0.0,0.0,3.6577882766723633,3.6578118801116943,8.927511316869641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.572265625,0.0,1526.4317626953125,1895.4371337890625,0.0,3635.5771484375,0.9072782397270204,1.0,0.0,3.0,1.0,0.0
18186360,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8401155471801758,0.4170710742473602,0.3781361877918243,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.920548677444458,0.5484955310821533,0.5207659006118774,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8556799292564392,0.4422691464424133,0.3114403784275055,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8223986625671387,0.389369785785675,0.3718860745429992,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7018902897834778,0.2378163337707519,1.0886040925979614,285.00653076171875,284.95001220703125,302.4437561035156,293.7353820800781,299.6546936035156,297.2436218261719,285.00494384765625,1.0,0.6155614256858826,0.3100786209106445,1.0,1.0,1.0,-3.2071244716644287,1.4852681159973145,1.7218563556671145,0.7635855674743652,0.9608659744262696,0.9608659744262696,0.0,187.1620483398437,166.0,64710.76171875,0.0,2900.200439453125,1.0,278.8427734375,282.9943542480469,296.7166748046875,300.8362731933594,293.1499938964844,293.1499938964844,278.54998779296875,33240.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234435558319092,1.0,0.0,0.0,3.727311849594116,3.727336168289185,9.270106602343732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.9345703125,0.0,1599.80810546875,1895.4371337890625,0.0,3620.903076171875,0.9205523133277892,1.0,0.0,3.0,1.0,0.0
18186420,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8507136702537537,0.4160869121551513,0.3771698772907257,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9369701743125916,0.5506521463394165,0.5226535201072693,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8675245046615601,0.4422855973243713,0.3113512396812439,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8334502577781677,0.3899867832660675,0.3722719550132751,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7117515206336975,0.2376259118318557,1.086513876914978,284.9030456542969,284.95001220703125,302.4759216308594,293.74420166015625,299.6673278808594,297.23944091796875,284.9046325683594,1.0,0.6099607348442078,0.3064396977424621,1.0,1.0,1.0,-3.206084012985229,1.4847488403320312,1.7213351726531982,0.7633751034736633,0.8675180673599243,0.8675180673599243,0.0,177.4910430908203,154.0,65340.69921875,0.0,2845.119384765625,1.0,278.5571594238281,282.8739929199219,296.7635803222656,300.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,38578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542775154114,1.0,0.0,0.0,3.61641001701355,3.616434097290039,8.726671012482257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6015625,0.0,1515.2357177734375,1895.4371337890625,0.0,3689.885009765625,0.9000500440597534,1.0,0.0,3.0,1.0,0.0
