time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186480,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8507136702537537,0.4160869121551513,0.3771698772907257,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9369701743125916,0.5506521463394165,0.5226535201072693,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8675245046615601,0.4422855973243713,0.3113512396812439,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8334502577781677,0.3899867832660675,0.3722719550132751,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7117515206336975,0.2376259118318557,1.086513876914978,284.9030456542969,284.95001220703125,302.4759216308594,293.74420166015625,299.6673278808594,297.23944091796875,284.9046325683594,1.0,0.6099607348442078,0.3064396977424621,1.0,1.0,1.0,-3.206084012985229,1.4847488403320312,1.7213351726531982,0.7633751034736633,0.8675180673599243,0.8675180673599243,0.0,177.4910430908203,154.0,65340.69921875,0.0,2845.119384765625,1.0,278.5571594238281,282.8739929199219,296.7635803222656,300.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,38578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542775154114,1.0,0.0,0.0,3.61641001701355,3.616434097290039,8.726671012482257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6015625,0.0,1515.2357177734375,1895.4371337890625,0.0,3689.885009765625,0.9000500440597534,1.0,0.0,3.0,1.0,0.0
18186540,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8652799725532532,0.4162351787090301,0.3765976428985595,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9572445154190063,0.5537681579589844,0.5248746871948242,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8834352493286133,0.4432307183742523,0.3114891350269317,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.848019540309906,0.3913063406944275,0.3728698492050171,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7237001061439514,0.2378967255353927,1.0849509239196775,285.0053100585937,284.95001220703125,302.5028991699219,293.7496643066406,299.6823425292969,297.24383544921875,285.00372314453125,1.0,0.6038426756858826,0.3028008043766022,1.0,1.0,1.0,-3.2070634365081787,1.4852502346038818,1.7218132019042969,0.7635163068771362,0.9613437056541444,0.9613437056541444,0.0,166.38160705566406,142.0,64773.06640625,0.0,2786.348388671875,1.0,278.8429870605469,282.989990234375,296.7308654785156,300.85693359375,293.1499938964844,293.1499938964844,278.54998779296875,33340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237578511238098,1.0,0.0,0.0,3.734957218170166,3.7349815368652335,9.308175208389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1455078125,0.0,1609.3955078125,1895.4371337890625,0.0,3623.797119140625,0.9222631454467772,1.0,0.0,3.0,1.0,0.0
18186600,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8652799725532532,0.4162351787090301,0.3765976428985595,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9572445154190063,0.5537681579589844,0.5248746871948242,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8834352493286133,0.4432307183742523,0.3114891350269317,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.848019540309906,0.3913063406944275,0.3728698492050171,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7237001061439514,0.2378967255353927,1.0849509239196775,285.0053100585937,284.95001220703125,302.5028991699219,293.7496643066406,299.6823425292969,297.24383544921875,285.00372314453125,1.0,0.6038426756858826,0.3028008043766022,1.0,1.0,1.0,-3.2070634365081787,1.4852502346038818,1.7218132019042969,0.7635163068771362,0.9613437056541444,0.9613437056541444,0.0,166.38160705566406,142.0,64773.06640625,0.0,2786.348388671875,1.0,278.8429870605469,282.989990234375,296.7308654785156,300.85693359375,293.1499938964844,293.1499938964844,278.54998779296875,33340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237578511238098,1.0,0.0,0.0,3.734957218170166,3.7349815368652335,9.308175208389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1455078125,0.0,1609.3955078125,1895.4371337890625,0.0,3623.797119140625,0.9222631454467772,1.0,0.0,3.0,1.0,0.0
18186660,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8819628953933716,0.4152972102165222,0.3756234049797058,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.977321445941925,0.5559397339820862,0.5267283320426941,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9014671444892884,0.4432951509952545,0.3113965988159179,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8648719191551208,0.3919692635536194,0.3732492327690124,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7366496920585632,0.2377951890230178,1.083019733428955,284.9022827148437,284.95001220703125,302.5244140625,293.7515563964844,299.6902160644531,297.2399597167969,284.9039001464844,1.0,0.5974041223526001,0.2991768717765808,1.0,1.0,1.0,-3.206151962280273,1.4847967624664309,1.7213553190231323,0.763325572013855,0.8676710724830627,0.8676710724830627,0.0,155.2837677001953,130.0,65371.6484375,0.0,2723.760986328125,1.0,278.55712890625,282.8705444335937,296.7712707519531,301.0098571777344,293.1499938964844,293.1499938964844,278.8500061035156,38654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313367009162904,1.0,0.0,0.0,3.62093997001648,3.6209640502929688,8.748547202230839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.16015625,0.0,1520.781005859375,1895.4371337890625,0.0,3693.387451171875,0.9011150002479552,1.0,0.0,3.0,1.0,0.0
18186720,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8819628953933716,0.4152972102165222,0.3756234049797058,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.977321445941925,0.5559397339820862,0.5267283320426941,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9014671444892884,0.4432951509952545,0.3113965988159179,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8648719191551208,0.3919692635536194,0.3732492327690124,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7366496920585632,0.2377951890230178,1.083019733428955,284.9022827148437,284.95001220703125,302.5244140625,293.7515563964844,299.6902160644531,297.2399597167969,284.9039001464844,1.0,0.5974041223526001,0.2991768717765808,1.0,1.0,1.0,-3.206151962280273,1.4847967624664309,1.7213553190231323,0.763325572013855,0.8676710724830627,0.8676710724830627,0.0,155.2837677001953,130.0,65371.6484375,0.0,2723.760986328125,1.0,278.55712890625,282.8705444335937,296.7712707519531,301.0098571777344,293.1499938964844,293.1499938964844,278.8500061035156,38654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313367009162904,1.0,0.0,0.0,3.62093997001648,3.6209640502929688,8.748547202230839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.16015625,0.0,1520.781005859375,1895.4371337890625,0.0,3693.387451171875,0.9011150002479552,1.0,0.0,3.0,1.0,0.0
18186780,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9037465453147888,0.4154708385467529,0.3750514090061188,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9979835152626038,0.5590590834617615,0.5289215445518494,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.926382541656494,0.4442695081233978,0.3115357160568237,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8868646025657654,0.3933176100254059,0.3738479316234588,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7534571886062622,0.2381324768066406,1.0816360712051392,285.00469970703125,284.95001220703125,302.5401611328125,293.7496337890625,299.7001647949219,297.2445983886719,285.0030822753906,1.0,0.5908007025718689,0.2955529689788818,1.0,1.0,1.0,-3.207235813140869,1.4853484630584717,1.7218873500823977,0.7634959816932678,0.961208999156952,0.961208999156952,0.0,143.41995239257812,118.0,64773.28125,0.0,2661.098388671875,1.0,278.843017578125,282.9870910644531,296.7315368652344,300.86004638671875,293.1499938964844,293.1499938964844,278.54998779296875,33391.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242807030677797,1.0,0.0,0.0,3.737618207931519,3.737642526626587,9.321443030785304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.8359375,0.0,1612.8623046875,1895.4371337890625,0.0,3628.60986328125,0.9228968620300292,1.0,0.0,3.0,1.0,0.0
18186840,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9037465453147888,0.4154708385467529,0.3750514090061188,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9979835152626038,0.5590590834617615,0.5289215445518494,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.926382541656494,0.4442695081233978,0.3115357160568237,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8868646025657654,0.3933176100254059,0.3738479316234588,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7534571886062622,0.2381324768066406,1.0816360712051392,285.00469970703125,284.95001220703125,302.5401611328125,293.7496337890625,299.7001647949219,297.2445983886719,285.0030822753906,1.0,0.5908007025718689,0.2955529689788818,1.0,1.0,1.0,-3.207235813140869,1.4853484630584717,1.7218873500823977,0.7634959816932678,0.961208999156952,0.961208999156952,0.0,143.41995239257812,118.0,64773.28125,0.0,2661.098388671875,1.0,278.843017578125,282.9870910644531,296.7315368652344,300.86004638671875,293.1499938964844,293.1499938964844,278.54998779296875,33391.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242807030677797,1.0,0.0,0.0,3.737618207931519,3.737642526626587,9.321443030785304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.8359375,0.0,1612.8623046875,1895.4371337890625,0.0,3628.60986328125,0.9228968620300292,1.0,0.0,3.0,1.0,0.0
18186900,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9121071696281432,0.4150346219539642,0.3748338520526886,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.560624361038208,0.5197857022285461,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.93594491481781,0.4443362355232239,0.3116758167743683,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8951262831687927,0.393671452999115,0.3742449879646301,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7598322033882141,0.2381131201982498,1.0814902782440186,284.86456298828125,284.95001220703125,302.5458068847656,293.7471618652344,299.7022399902344,297.2445373535156,284.8607177734375,1.0,0.5869221091270447,0.2937410175800323,1.0,1.0,1.0,-3.197223424911499,1.4805049896240234,1.7167184352874756,0.7607733607292175,0.8636494874954224,0.8636494874954224,0.0,139.14076232910156,118.0,65490.109375,0.0,2617.105712890625,1.0,278.59588623046875,282.83251953125,296.77935791015625,301.0746765136719,293.1499938964844,293.1499938964844,278.54998779296875,37840.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302621483802797,1.0,0.0,0.0,3.699876546859741,3.699901342391968,9.134141691902188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.7548828125,0.0,1603.328369140625,1895.4371337890625,0.0,3683.543701171875,0.9153534770011902,1.0,0.0,3.0,1.0,0.0
18186960,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9192439317703248,0.414409190416336,0.3741639852523803,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5631041526794434,0.5083510875701904,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.943755865097046,0.4442131519317627,0.3115145266056061,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9020640254020692,0.3938694298267364,0.37432861328125,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7651905417442322,0.237979918718338,1.0804014205932615,284.8900756835937,284.95001220703125,302.54986572265625,293.7436828613281,299.7053527832031,297.24786376953125,284.8916015625,1.0,0.5824100971221924,0.2919795513153076,1.0,1.0,1.0,-3.18062710762024,1.4723354578018188,1.7082915306091309,0.756889283657074,0.8550428152084351,0.8550428152084351,0.0,135.3332061767578,106.0,64878.22265625,0.0,2564.142333984375,1.0,278.5570983886719,282.8650817871094,296.7611389160156,300.98162841796875,293.1499938964844,293.1499938964844,278.8500061035156,39506.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315423369407654,1.0,0.0,0.0,3.5977604389190674,3.5977845191955566,8.636897632641194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.365234375,0.0,1501.6832275390625,1895.4371337890625,0.0,3695.270263671875,0.896521270275116,1.0,0.0,3.0,1.0,0.0
18187020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9394186735153198,0.4143671095371246,0.3735921382904053,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.5716845393180847,0.4799471795558929,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9636978507041932,0.4449801743030548,0.3116570115089416,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9220605492591858,0.3950332999229431,0.3749487698078155,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7799673676490784,0.2382512688636779,1.0795538425445557,284.9762268066406,284.95001220703125,302.5532531738281,293.7333984375,299.7211608886719,297.2767333984375,284.9740905761719,1.0,0.5724114179611206,0.2884566783905029,1.0,1.0,1.0,-3.1456875801086426,1.4553568363189695,1.6903307437896729,0.7476858496665955,0.9246999621391296,0.9246999621391296,0.0,126.37366485595705,124.0,63656.265625,0.0,2448.16650390625,1.0,278.8426818847656,282.9768371582031,296.70684814453125,300.78045654296875,293.1499938964844,293.1499938964844,278.54998779296875,34447.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227595329284668,1.0,0.0,0.0,3.681604862213135,3.681628942489624,9.044147759595944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.51953125,0.0,1556.895263671875,1895.4371337890625,0.0,3614.60302734375,0.9108681082725524,1.0,0.0,3.0,1.0,0.0
18187080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9394186735153198,0.4143671095371246,0.3735921382904053,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.5716845393180847,0.4799471795558929,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9636978507041932,0.4449801743030548,0.3116570115089416,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9220605492591858,0.3950332999229431,0.3749487698078155,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7799673676490784,0.2382512688636779,1.0795538425445557,284.9762268066406,284.95001220703125,302.5532531738281,293.7333984375,299.7211608886719,297.2767333984375,284.9740905761719,1.0,0.5724114179611206,0.2884566783905029,1.0,1.0,1.0,-3.1456875801086426,1.4553568363189695,1.6903307437896729,0.7476858496665955,0.9246999621391296,0.9246999621391296,0.0,126.37366485595705,124.0,63656.265625,0.0,2448.16650390625,1.0,278.8426818847656,282.9768371582031,296.70684814453125,300.78045654296875,293.1499938964844,293.1499938964844,278.54998779296875,34447.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227595329284668,1.0,0.0,0.0,3.681604862213135,3.681628942489624,9.044147759595944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.51953125,0.0,1556.895263671875,1895.4371337890625,0.0,3614.60302734375,0.9108681082725524,1.0,0.0,3.0,1.0,0.0
18187140,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9415183663368224,0.413481056690216,0.3729413151741028,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5802410244941711,0.4763192534446716,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.966328501701355,0.4450662732124328,0.3118087351322174,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9254721403121948,0.3957059383392334,0.3756643831729889,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7821192145347595,0.2383487373590469,1.08008074760437,284.9083557128906,284.95001220703125,302.54998779296875,293.7185974121094,299.73345947265625,297.3023986816406,284.90985107421875,1.0,0.572144091129303,0.2849338054656982,1.0,1.0,1.0,-3.142167806625366,1.4537676572799685,1.6884000301361084,0.7462108731269836,0.8459435701370239,0.8459435701370239,0.0,125.26482391357422,142.0,63909.97265625,0.0,2435.549072265625,1.0,278.5578308105469,282.8952331542969,296.7276916503906,300.87567138671875,293.1499938964844,293.1499938964844,278.8500061035156,39162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280157089233398,1.0,0.0,0.0,3.520928144454956,3.520951509475708,8.271944125226582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.5283203125,0.0,1417.078857421875,1895.4371337890625,0.0,3662.939697265625,0.8796618580818176,1.0,0.0,3.0,1.0,0.0
18187200,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9415183663368224,0.413481056690216,0.3729413151741028,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5802410244941711,0.4763192534446716,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.966328501701355,0.4450662732124328,0.3118087351322174,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9254721403121948,0.3957059383392334,0.3756643831729889,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7821192145347595,0.2383487373590469,1.08008074760437,284.9083557128906,284.95001220703125,302.54998779296875,293.7185974121094,299.73345947265625,297.3023986816406,284.90985107421875,1.0,0.572144091129303,0.2849338054656982,1.0,1.0,1.0,-3.142167806625366,1.4537676572799685,1.6884000301361084,0.7462108731269836,0.8459435701370239,0.8459435701370239,0.0,125.26482391357422,142.0,63909.97265625,0.0,2435.549072265625,1.0,278.5578308105469,282.8952331542969,296.7276916503906,300.87567138671875,293.1499938964844,293.1499938964844,278.8500061035156,39162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280157089233398,1.0,0.0,0.0,3.520928144454956,3.520951509475708,8.271944125226582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.5283203125,0.0,1417.078857421875,1895.4371337890625,0.0,3662.939697265625,0.8796618580818176,1.0,0.0,3.0,1.0,0.0
18187260,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9258649945259094,0.4117133617401123,0.3716807663440704,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.5834207534790039,0.4957279562950134,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9524520635604858,0.4440368115901947,0.3113730847835541,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9111621975898744,0.3949415683746338,0.3754062056541443,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.770355224609375,0.2365995496511459,1.0749675035476685,285.0056457519531,284.95001220703125,302.5427551269531,293.7015991210937,299.7257385253906,297.29327392578125,285.00506591796875,1.0,0.5777599215507507,0.2821077704429626,1.0,1.0,1.0,-3.156991004943848,1.46101713180542,1.6959739923477173,0.7499138712882996,0.937532126903534,0.937532126903534,0.0,130.91017150878906,160.0,63510.8046875,0.0,2494.29638671875,1.0,278.84149169921875,283.0041809082031,296.6816101074219,300.7283935546875,293.1499938964844,293.1499938964844,278.54998779296875,33322.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920542061328888,1.0,0.0,0.0,3.647262573242188,3.64728593826294,8.876205015440064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.345703125,0.0,1510.1070556640625,1895.4371337890625,0.0,3594.160400390625,0.9027965664863586,1.0,0.0,3.0,1.0,0.0
18187320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9258649945259094,0.4117133617401123,0.3716807663440704,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.5834207534790039,0.4957279562950134,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9524520635604858,0.4440368115901947,0.3113730847835541,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9111621975898744,0.3949415683746338,0.3754062056541443,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.770355224609375,0.2365995496511459,1.0749675035476685,285.0056457519531,284.95001220703125,302.5427551269531,293.7015991210937,299.7257385253906,297.29327392578125,285.00506591796875,1.0,0.5777599215507507,0.2821077704429626,1.0,1.0,1.0,-3.156991004943848,1.46101713180542,1.6959739923477173,0.7499138712882996,0.937532126903534,0.937532126903534,0.0,130.91017150878906,160.0,63510.8046875,0.0,2494.29638671875,1.0,278.84149169921875,283.0041809082031,296.6816101074219,300.7283935546875,293.1499938964844,293.1499938964844,278.54998779296875,33322.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920542061328888,1.0,0.0,0.0,3.647262573242188,3.64728593826294,8.876205015440064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.345703125,0.0,1510.1070556640625,1895.4371337890625,0.0,3594.160400390625,0.9027965664863586,1.0,0.0,3.0,1.0,0.0
18187380,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9039943814277648,0.4098764359951019,0.3704324960708618,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5821313858032227,0.5264769792556763,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9305323958396912,0.4431032538414001,0.3110043108463287,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8920095562934875,0.3943948447704315,0.3752320408821106,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7540493607521057,0.2351775616407394,1.0700699090957642,284.9205627441406,284.95001220703125,302.53436279296875,293.6848449707031,299.7057189941406,297.2611694335937,284.9222412109375,1.0,0.5874121189117432,0.279281735420227,1.0,1.0,1.0,-3.1859066486358643,1.4751136302947998,1.7107930183410645,0.7573164105415344,0.8628882765769958,0.8628882765769958,0.0,140.5067596435547,163.0,64457.50390625,0.0,2602.70263671875,1.0,278.5577392578125,282.89410400390625,296.70904541015625,300.88360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289848804473876,1.0,0.0,0.0,3.552154779434204,3.552178144454956,8.419320920438622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.142578125,0.0,1440.9881591796875,1895.4371337890625,0.0,3671.832763671875,0.8854656219482422,1.0,0.0,3.0,1.0,0.0
18187440,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9039943814277648,0.4098764359951019,0.3704324960708618,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5821313858032227,0.5264769792556763,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9305323958396912,0.4431032538414001,0.3110043108463287,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8920095562934875,0.3943948447704315,0.3752320408821106,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7540493607521057,0.2351775616407394,1.0700699090957642,284.9205627441406,284.95001220703125,302.53436279296875,293.6848449707031,299.7057189941406,297.2611694335937,284.9222412109375,1.0,0.5874121189117432,0.279281735420227,1.0,1.0,1.0,-3.1859066486358643,1.4751136302947998,1.7107930183410645,0.7573164105415344,0.8628882765769958,0.8628882765769958,0.0,140.5067596435547,163.0,64457.50390625,0.0,2602.70263671875,1.0,278.5577392578125,282.89410400390625,296.70904541015625,300.88360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289848804473876,1.0,0.0,0.0,3.552154779434204,3.552178144454956,8.419320920438622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.142578125,0.0,1440.9881591796875,1895.4371337890625,0.0,3671.832763671875,0.8854656219482422,1.0,0.0,3.0,1.0,0.0
18187500,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8962878584861755,0.4095297753810882,0.3699893057346344,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.5808254480361938,0.5390964150428772,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9219262599945068,0.4431374371051788,0.3109490871429443,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8848557472229004,0.394525796175003,0.3753007054328918,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7479026317596436,0.2347310781478881,1.0681451559066772,285.0330810546875,284.95001220703125,302.5297546386719,293.676513671875,299.6951904296875,297.24462890625,285.0348815917969,1.0,0.5911800861358643,0.2778687179088592,1.0,1.0,1.0,-3.198261022567749,1.4810985326766968,1.7171624898910522,0.7606415748596191,0.9468304514884948,0.9468304514884948,0.0,144.62591552734375,163.0,63909.26953125,0.0,2649.679443359375,1.0,278.800048828125,283.0169677734375,296.6553649902344,300.6851806640625,293.1499938964844,293.1499938964844,278.8500061035156,33371.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924385130405426,1.0,0.0,0.0,3.617602586746216,3.617625951766968,8.732428113944479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.1962890625,0.0,1477.9295654296875,1895.4371337890625,0.0,3629.57080078125,0.8978390693664551,1.0,0.0,3.0,1.0,0.0
18187560,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8903279304504395,0.4093298614025116,0.3699134886264801,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.5796070694923401,0.5486172437667847,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9153587222099304,0.4433358907699585,0.3111537396907806,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8793507814407349,0.394799530506134,0.3756472468376159,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7431359887123108,0.2344063073396682,1.067094087600708,285.0158386230469,284.95001220703125,302.5248718261719,293.66827392578125,299.6856994628906,297.2304077148437,285.0140380859375,1.0,0.5945600867271423,0.2758088409900665,1.0,1.0,1.0,-3.209096908569336,1.4863557815551758,1.7227411270141602,0.7635177969932556,0.9609472155570984,0.9609472155570984,0.0,148.13063049316406,166.0,64226.16796875,0.0,2690.51318359375,1.0,278.84246826171875,282.9976806640625,296.658935546875,300.7504577636719,293.1499938964844,293.1499938964844,278.54998779296875,32712.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92382550239563,1.0,0.0,0.0,3.696675777435303,3.696699619293213,9.118344905800768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.376953125,0.0,1560.811767578125,1895.4371337890625,0.0,3624.419677734375,0.9132839441299438,1.0,0.0,3.0,1.0,0.0
18187620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8734592795372009,0.4076240360736847,0.369028091430664,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.98561429977417,0.5778549313545227,0.5480494499206543,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8978529572486877,0.4426345527172088,0.3111315071582794,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8638230562210083,0.3945083618164062,0.3759413659572601,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7302440404891968,0.2332629859447479,1.0642814636230469,284.8988342285156,284.95001220703125,302.51434326171875,293.6518249511719,299.6661376953125,297.20343017578125,284.9002990722656,1.0,0.5988309383392334,0.2716891169548034,1.0,1.0,1.0,-3.204249382019043,1.4839593172073364,1.7202900648117063,0.7624330520629883,0.8596317172050476,0.8596317172050476,0.0,157.10610961914062,169.0,64678.52734375,0.0,2729.8720703125,1.0,278.557373046875,282.8681640625,296.677978515625,300.8811340332031,293.1499938964844,293.1499938964844,278.8500061035156,38706.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932848572731018,1.0,0.0,0.0,3.584739446640014,3.584763526916504,8.57449435898161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7099609375,0.0,1481.65576171875,1895.4371337890625,0.0,3707.2236328125,0.893048882484436,1.0,0.0,3.0,1.0,0.0
18187680,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8734592795372009,0.4076240360736847,0.369028091430664,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.98561429977417,0.5778549313545227,0.5480494499206543,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8978529572486877,0.4426345527172088,0.3111315071582794,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8638230562210083,0.3945083618164062,0.3759413659572601,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7302440404891968,0.2332629859447479,1.0642814636230469,284.8988342285156,284.95001220703125,302.51434326171875,293.6518249511719,299.6661376953125,297.20343017578125,284.9002990722656,1.0,0.5988309383392334,0.2716891169548034,1.0,1.0,1.0,-3.204249382019043,1.4839593172073364,1.7202900648117063,0.7624330520629883,0.8596317172050476,0.8596317172050476,0.0,157.10610961914062,169.0,64678.52734375,0.0,2729.8720703125,1.0,278.557373046875,282.8681640625,296.677978515625,300.8811340332031,293.1499938964844,293.1499938964844,278.8500061035156,38706.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932848572731018,1.0,0.0,0.0,3.584739446640014,3.584763526916504,8.57449435898161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7099609375,0.0,1481.65576171875,1895.4371337890625,0.0,3707.2236328125,0.893048882484436,1.0,0.0,3.0,1.0,0.0
18187740,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8639765977859497,0.4070581197738647,0.3684457540512085,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9770926833152772,0.5790587663650513,0.5488202571868896,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.888487696647644,0.4428946375846863,0.3112777769565582,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8553756475448608,0.3949572443962097,0.3763758242130279,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7227628827095032,0.232656255364418,1.0618606805801392,284.9941711425781,284.95001220703125,302.5028686523437,293.6355285644531,299.6583557128906,297.1987609863281,284.9925537109375,1.0,0.6017391681671143,0.2675694227218628,1.0,1.0,1.0,-3.2022528648376465,1.483035922050476,1.7192169427871704,0.7616987228393555,0.9434279203414916,0.9434279203414916,0.0,162.76339721679688,172.0,63946.671875,0.0,2756.7529296875,1.0,278.8427124023437,282.9808654785156,296.61785888671875,300.7001037597656,293.1499938964844,293.1499938964844,278.54998779296875,33608.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258245825767516,1.0,0.0,0.0,3.694929361343384,3.694953203201294,9.1097308541066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.361328125,0.0,1565.62060546875,1895.4371337890625,0.0,3642.81103515625,0.9133812189102172,1.0,0.0,3.0,1.0,0.0
18187800,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8639765977859497,0.4070581197738647,0.3684457540512085,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9770926833152772,0.5790587663650513,0.5488202571868896,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.888487696647644,0.4428946375846863,0.3112777769565582,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8553756475448608,0.3949572443962097,0.3763758242130279,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7227628827095032,0.232656255364418,1.0618606805801392,284.9941711425781,284.95001220703125,302.5028686523437,293.6355285644531,299.6583557128906,297.1987609863281,284.9925537109375,1.0,0.6017391681671143,0.2675694227218628,1.0,1.0,1.0,-3.2022528648376465,1.483035922050476,1.7192169427871704,0.7616987228393555,0.9434279203414916,0.9434279203414916,0.0,162.76339721679688,172.0,63946.671875,0.0,2756.7529296875,1.0,278.8427124023437,282.9808654785156,296.61785888671875,300.7001037597656,293.1499938964844,293.1499938964844,278.54998779296875,33608.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258245825767516,1.0,0.0,0.0,3.694929361343384,3.694953203201294,9.1097308541066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.361328125,0.0,1565.62060546875,1895.4371337890625,0.0,3642.81103515625,0.9133812189102172,1.0,0.0,3.0,1.0,0.0
18187860,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8563833832740784,0.4055562317371368,0.3675170242786407,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9702881574630736,0.5799342393875122,0.5499721765518188,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8811005353927612,0.4423930048942566,0.3112257719039917,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8488565683364868,0.3948329389095306,0.3766126632690429,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.716698944568634,0.2317983359098434,1.0593504905700684,284.9021301269531,284.95001220703125,302.4904479980469,293.6192626953125,299.64813232421875,297.1905822753906,284.9034729003906,1.0,0.6039872765541077,0.2639154195785522,1.0,1.0,1.0,-3.1997318267822266,1.4818222522735596,1.717909574508667,0.7609863877296448,0.8533148765563965,0.8533148765563965,0.0,167.4123992919922,175.0,64323.76171875,0.0,2777.009765625,1.0,278.5575256347656,282.8745422363281,296.63726806640625,300.8149719238281,293.1499938964844,293.1499938964844,278.8500061035156,38980.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330359101295472,1.0,0.0,0.0,3.5601794719696045,3.5602030754089355,8.457404305772798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1611328125,0.0,1457.2703857421875,1895.4371337890625,0.0,3708.93701171875,0.8879681825637817,1.0,0.0,3.0,1.0,0.0
18187920,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8563833832740784,0.4055562317371368,0.3675170242786407,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9702881574630736,0.5799342393875122,0.5499721765518188,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8811005353927612,0.4423930048942566,0.3112257719039917,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8488565683364868,0.3948329389095306,0.3766126632690429,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.716698944568634,0.2317983359098434,1.0593504905700684,284.9021301269531,284.95001220703125,302.4904479980469,293.6192626953125,299.64813232421875,297.1905822753906,284.9034729003906,1.0,0.6039872765541077,0.2639154195785522,1.0,1.0,1.0,-3.1997318267822266,1.4818222522735596,1.717909574508667,0.7609863877296448,0.8533148765563965,0.8533148765563965,0.0,167.4123992919922,175.0,64323.76171875,0.0,2777.009765625,1.0,278.5575256347656,282.8745422363281,296.63726806640625,300.8149719238281,293.1499938964844,293.1499938964844,278.8500061035156,38980.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330359101295472,1.0,0.0,0.0,3.5601794719696045,3.5602030754089355,8.457404305772798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1611328125,0.0,1457.2703857421875,1895.4371337890625,0.0,3708.93701171875,0.8879681825637817,1.0,0.0,3.0,1.0,0.0
18187980,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8513855338096619,0.4051483869552612,0.3670274317264557,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9659814834594728,0.5819515585899353,0.5517304539680481,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8763341307640076,0.4428247213363647,0.3114469945430755,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8446973562240601,0.395413726568222,0.3771070837974548,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.712415337562561,0.2314199060201645,1.057648777961731,284.9967346191406,284.95001220703125,302.4771423339844,293.60302734375,299.64312744140625,297.19256591796875,284.9957580566406,1.0,0.6059597134590149,0.2602614462375641,1.0,1.0,1.0,-3.2000632286071777,1.4820302724838257,1.718032956123352,0.760860800743103,0.938289225101471,0.938289225101471,0.0,170.81881713867188,178.0,63654.74609375,0.0,2796.29345703125,1.0,278.8417358398437,282.98614501953125,296.5834350585937,300.6444091796875,293.1499938964844,293.1499938964844,278.54998779296875,33643.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925595223903656,1.0,0.0,0.0,3.671893119812012,3.671916961669922,8.99649535313074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.5859375,0.0,1539.9276123046875,1895.4371337890625,0.0,3640.701904296875,0.9085090160369872,1.0,0.0,3.0,1.0,0.0
18188040,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8513855338096619,0.4051483869552612,0.3670274317264557,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9659814834594728,0.5819515585899353,0.5517304539680481,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8763341307640076,0.4428247213363647,0.3114469945430755,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8446973562240601,0.395413726568222,0.3771070837974548,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.712415337562561,0.2314199060201645,1.057648777961731,284.9967346191406,284.95001220703125,302.4771423339844,293.60302734375,299.64312744140625,297.19256591796875,284.9957580566406,1.0,0.6059597134590149,0.2602614462375641,1.0,1.0,1.0,-3.2000632286071777,1.4820302724838257,1.718032956123352,0.760860800743103,0.938289225101471,0.938289225101471,0.0,170.81881713867188,178.0,63654.74609375,0.0,2796.29345703125,1.0,278.8417358398437,282.98614501953125,296.5834350585937,300.6444091796875,293.1499938964844,293.1499938964844,278.54998779296875,33643.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925595223903656,1.0,0.0,0.0,3.671893119812012,3.671916961669922,8.99649535313074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.5859375,0.0,1539.9276123046875,1895.4371337890625,0.0,3640.701904296875,0.9085090160369872,1.0,0.0,3.0,1.0,0.0
18188100,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8490515947341919,0.4044958651065826,0.3667680323123932,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9639570116996764,0.5825546383857727,0.5526133179664612,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8741352558135986,0.4426831007003784,0.3115668892860412,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8427896499633789,0.3954327404499054,0.3773674070835113,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7103906869888306,0.2310991287231445,1.057005763053894,284.87017822265625,284.95001220703125,302.4701843261719,293.59490966796875,299.638671875,297.1903076171875,284.8688049316406,1.0,0.6069318056106567,0.2584344446659088,1.0,1.0,1.0,-3.200502634048462,1.48224675655365,1.7182557582855225,0.7609622478485107,0.8487133979797363,0.8487133979797363,0.0,172.4715576171875,178.0,64407.2421875,0.0,2806.21337890625,1.0,278.5974426269531,282.844970703125,296.62548828125,300.84869384765625,293.1499938964844,293.1499938964844,278.54998779296875,38229.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931394338607788,1.0,0.0,0.0,3.626784324645996,3.626808404922485,8.776810318522621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.6181640625,0.0,1524.0677490234375,1895.4371337890625,0.0,3693.915283203125,0.8993676900863647,1.0,0.0,3.0,1.0,0.0
18188160,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8460249900817871,0.4037372767925262,0.3661405146121979,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9611515998840332,0.5830557942390442,0.5531386137008667,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8712403774261475,0.4424327909946441,0.3114415407180786,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8402817845344543,0.3953566253185272,0.3773702979087829,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7077510952949524,0.2307072132825851,1.0556458234786987,284.9053955078125,284.95001220703125,302.4630126953125,293.5867614746094,299.6334228515625,297.1867980957031,284.9066467285156,1.0,0.6077558994293213,0.2566480338573456,1.0,1.0,1.0,-3.198598623275757,1.481333613395691,1.7172648906707764,0.7604084610939026,0.8510615229606628,0.8510615229606628,0.0,174.39813232421875,181.0,64070.6875,0.0,2812.830810546875,1.0,278.5578918457031,282.8793029785156,296.6048583984375,300.7652587890625,293.1499938964844,293.1499938964844,278.8500061035156,38859.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328280091285706,1.0,0.0,0.0,3.5428009033203125,3.542824506759644,8.375038760277675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.8671875,0.0,1437.912109375,1895.4371337890625,0.0,3707.03515625,0.8840240240097046,1.0,0.0,3.0,1.0,0.0
18188220,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8421382308006287,0.4033571183681488,0.3656704127788543,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9578059911727904,0.5851033926010132,0.5549391508102417,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8676299452781677,0.4429263770580292,0.3116983771324157,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8371509909629822,0.3959549367427826,0.3778716921806335,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.704148530960083,0.2304094582796096,1.0542749166488647,284.9972839355469,284.95001220703125,302.4481201171875,293.5704345703125,299.6282043457031,297.189697265625,284.9962463378906,1.0,0.6095118522644043,0.2530752420425415,1.0,1.0,1.0,-3.199453592300415,1.4817993640899658,1.7176542282104492,0.7604056000709534,0.9353015422821044,0.9353015422821044,0.0,177.29620361328125,184.0,63436.3984375,0.0,2830.412109375,1.0,278.84161376953125,282.988037109375,296.551513671875,300.5979919433594,293.1499938964844,293.1499938964844,278.54998779296875,33573.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255525469779968,1.0,0.0,0.0,3.6575405597686768,3.657564163208008,8.926302257350471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.4248046875,0.0,1523.381591796875,1895.4371337890625,0.0,3640.3095703125,0.9052269458770752,1.0,0.0,3.0,1.0,0.0
18188280,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8421382308006287,0.4033571183681488,0.3656704127788543,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9578059911727904,0.5851033926010132,0.5549391508102417,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8676299452781677,0.4429263770580292,0.3116983771324157,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8371509909629822,0.3959549367427826,0.3778716921806335,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.704148530960083,0.2304094582796096,1.0542749166488647,284.9972839355469,284.95001220703125,302.4481201171875,293.5704345703125,299.6282043457031,297.189697265625,284.9962463378906,1.0,0.6095118522644043,0.2530752420425415,1.0,1.0,1.0,-3.199453592300415,1.4817993640899658,1.7176542282104492,0.7604056000709534,0.9353015422821044,0.9353015422821044,0.0,177.29620361328125,184.0,63436.3984375,0.0,2830.412109375,1.0,278.84161376953125,282.988037109375,296.551513671875,300.5979919433594,293.1499938964844,293.1499938964844,278.54998779296875,33573.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255525469779968,1.0,0.0,0.0,3.6575405597686768,3.657564163208008,8.926302257350471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.4248046875,0.0,1523.381591796875,1895.4371337890625,0.0,3640.3095703125,0.9052269458770752,1.0,0.0,3.0,1.0,0.0
