time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188340,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8375006914138794,0.4019708335399627,0.3647928535938263,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.953476071357727,0.5861778855323792,0.5563175678253174,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632916808128357,0.4425902664661407,0.3117233216762543,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8333784937858582,0.3958985507488251,0.3781273066997528,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6999688744544983,0.2297481894493103,1.05247700214386,284.9065856933594,284.95001220703125,302.4324951171875,293.553955078125,299.61798095703125,297.1842041015625,284.9076843261719,1.0,0.6112013459205627,0.2495024502277374,1.0,1.0,1.0,-3.1982383728027344,1.4812277555465698,1.7170106172561646,0.7600013017654419,0.8491129875183105,0.8491129875183105,0.0,180.6309814453125,187.0,63859.6171875,0.0,2846.109375,1.0,278.5577697753906,282.88165283203125,296.5727844238281,300.7192077636719,293.1499938964844,293.1499938964844,278.8500061035156,38808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329419136047364,1.0,0.0,0.0,3.5293116569519043,3.529335021972656,8.311383794534777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.28125,0.0,1423.3160400390625,1895.4371337890625,0.0,3708.0771484375,0.8810140490531921,1.0,0.0,3.0,1.0,0.0
18188400,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8375006914138794,0.4019708335399627,0.3647928535938263,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.953476071357727,0.5861778855323792,0.5563175678253174,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632916808128357,0.4425902664661407,0.3117233216762543,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8333784937858582,0.3958985507488251,0.3781273066997528,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6999688744544983,0.2297481894493103,1.05247700214386,284.9065856933594,284.95001220703125,302.4324951171875,293.553955078125,299.61798095703125,297.1842041015625,284.9076843261719,1.0,0.6112013459205627,0.2495024502277374,1.0,1.0,1.0,-3.1982383728027344,1.4812277555465698,1.7170106172561646,0.7600013017654419,0.8491129875183105,0.8491129875183105,0.0,180.6309814453125,187.0,63859.6171875,0.0,2846.109375,1.0,278.5577697753906,282.88165283203125,296.5727844238281,300.7192077636719,293.1499938964844,293.1499938964844,278.8500061035156,38808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329419136047364,1.0,0.0,0.0,3.5293116569519043,3.529335021972656,8.311383794534777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.28125,0.0,1423.3160400390625,1895.4371337890625,0.0,3708.0771484375,0.8810140490531921,1.0,0.0,3.0,1.0,0.0
18188460,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8340477347373962,0.4016017317771911,0.3643335103988647,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9504159688949584,0.5881777405738831,0.5580725073814392,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8601523041725159,0.4431372284889221,0.3120144605636596,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8306195139884949,0.3964883387088775,0.3786182701587677,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6967169642448425,0.2294826209545135,1.0512479543685913,284.9967041015625,284.95001220703125,302.41619873046875,293.537353515625,299.6122741699219,297.1874084472656,284.9956970214844,1.0,0.6129059195518494,0.2459392249584198,1.0,1.0,1.0,-3.199251174926758,1.4817733764648438,1.717477798461914,0.760024905204773,0.9321775436401368,0.9321775436401368,0.0,183.41001892089844,190.0,63238.78515625,0.0,2863.37353515625,1.0,278.8415222167969,282.9888610839844,296.5187683105469,300.5523986816406,293.1499938964844,293.1499938964844,278.54998779296875,33552.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92572683095932,1.0,0.0,0.0,3.6453123092651367,3.645335912704468,8.866715575095441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.0341796875,0.0,1509.6715087890625,1895.4371337890625,0.0,3641.912109375,0.902458131313324,1.0,0.0,3.0,1.0,0.0
18188520,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8340477347373962,0.4016017317771911,0.3643335103988647,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9504159688949584,0.5881777405738831,0.5580725073814392,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8601523041725159,0.4431372284889221,0.3120144605636596,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8306195139884949,0.3964883387088775,0.3786182701587677,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6967169642448425,0.2294826209545135,1.0512479543685913,284.9967041015625,284.95001220703125,302.41619873046875,293.537353515625,299.6122741699219,297.1874084472656,284.9956970214844,1.0,0.6129059195518494,0.2459392249584198,1.0,1.0,1.0,-3.199251174926758,1.4817733764648438,1.717477798461914,0.760024905204773,0.9321775436401368,0.9321775436401368,0.0,183.41001892089844,190.0,63238.78515625,0.0,2863.37353515625,1.0,278.8415222167969,282.9888610839844,296.5187683105469,300.5523986816406,293.1499938964844,293.1499938964844,278.54998779296875,33552.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92572683095932,1.0,0.0,0.0,3.6453123092651367,3.645335912704468,8.866715575095441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.0341796875,0.0,1509.6715087890625,1895.4371337890625,0.0,3641.912109375,0.902458131313324,1.0,0.0,3.0,1.0,0.0
18188580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.829790472984314,0.4002392888069153,0.363468736410141,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9462992548942566,0.5892012715339661,0.5593991279602051,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8562485575675964,0.4428652822971344,0.3120788037776947,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8271638751029968,0.3964251279830932,0.3788630664348602,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6928432583808899,0.2288495898246765,1.0495620965957642,284.90728759765625,284.95001220703125,302.3993225097656,293.5205078125,299.6015014648437,297.1820068359375,284.9083251953125,1.0,0.6145710945129395,0.2423760145902633,1.0,1.0,1.0,-3.198158025741577,1.4812642335891724,1.7168936729431152,0.7596381306648254,0.8469850420951843,0.8469850420951843,0.0,186.6823272705078,193.0,63658.15234375,0.0,2878.96875,1.0,278.5578918457031,282.8836364746094,296.53961181640625,300.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,38787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331772923469543,1.0,0.0,0.0,3.5167324542999268,3.5167558193206787,8.252242764683615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7099609375,0.0,1409.9931640625,1895.4371337890625,0.0,3710.229736328125,0.8782216310501099,1.0,0.0,3.0,1.0,0.0
18188640,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.829790472984314,0.4002392888069153,0.363468736410141,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9462992548942566,0.5892012715339661,0.5593991279602051,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8562485575675964,0.4428652822971344,0.3120788037776947,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8271638751029968,0.3964251279830932,0.3788630664348602,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6928432583808899,0.2288495898246765,1.0495620965957642,284.90728759765625,284.95001220703125,302.3993225097656,293.5205078125,299.6015014648437,297.1820068359375,284.9083251953125,1.0,0.6145710945129395,0.2423760145902633,1.0,1.0,1.0,-3.198158025741577,1.4812642335891724,1.7168936729431152,0.7596381306648254,0.8469850420951843,0.8469850420951843,0.0,186.6823272705078,193.0,63658.15234375,0.0,2878.96875,1.0,278.5578918457031,282.8836364746094,296.53961181640625,300.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,38787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331772923469543,1.0,0.0,0.0,3.5167324542999268,3.5167558193206787,8.252242764683615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7099609375,0.0,1409.9931640625,1895.4371337890625,0.0,3710.229736328125,0.8782216310501099,1.0,0.0,3.0,1.0,0.0
18188700,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8278561234474182,0.4000100493431091,0.3630807995796203,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9444466829299928,0.590126097202301,0.5600883960723877,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8544957637786865,0.4431099593639374,0.3121295273303985,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8255922794342041,0.3966681063175201,0.3789858520030975,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6910392642021179,0.2286875247955322,1.0486459732055664,285.0153503417969,284.95001220703125,302.3906555175781,293.5119934082031,299.5981140136719,297.1830444335937,285.01617431640625,1.0,0.615362823009491,0.2405944019556045,1.0,1.0,1.0,-3.1976213455200195,1.481035590171814,1.7165857553482056,0.759352445602417,0.9229239225387572,0.9229239225387572,0.0,188.2052764892578,193.0,62917.1875,0.0,2886.17333984375,1.0,278.79852294921875,283.0057983398437,296.4824523925781,300.456787109375,293.1499938964844,293.1499938964844,278.8500061035156,34019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275537133216858,1.0,0.0,0.0,3.570152282714844,3.570175170898437,8.504852075930103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.494140625,0.0,1431.6416015625,1895.4371337890625,0.0,3658.698486328125,0.8876890540122986,1.0,0.0,3.0,1.0,0.0
18188760,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8265821933746338,0.399884968996048,0.3630196452140808,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.943381369113922,0.591148316860199,0.5610991716384888,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8534165620803833,0.4434776604175567,0.312411367893219,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8246041536331177,0.3970054090023041,0.3793415129184723,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6898083090782166,0.2286051213741302,1.0484224557876587,284.9962158203125,284.95001220703125,302.3818359375,293.50341796875,299.5953674316406,297.18536376953125,284.9946594238281,1.0,0.6162660121917725,0.2388048619031906,1.0,1.0,1.0,-3.199259042739868,1.4818552732467651,1.717403769493103,0.7596733570098877,0.9291767477989196,0.9291767477989196,0.0,189.4355010986328,196.0,63052.0,0.0,2896.28515625,1.0,278.8421325683594,282.9892272949219,296.4843139648437,300.5057983398437,293.1499938964844,293.1499938964844,278.54998779296875,33456.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259499311447144,1.0,0.0,0.0,3.6353933811187744,3.6354167461395264,8.818528272058757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7470703125,0.0,1498.0269775390625,1895.4371337890625,0.0,3643.963134765625,0.8999558091163635,1.0,0.0,3.0,1.0,0.0
18188820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8225826025009155,0.3985460102558136,0.3621769547462463,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9394408464431764,0.5921187400817871,0.5623793601989746,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8498652577400208,0.443279355764389,0.3125273883342743,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8213629126548767,0.3969354927539825,0.3795811831951141,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6861838102340698,0.2279941737651825,1.0468354225158691,284.90789794921875,284.95001220703125,302.3638916015625,293.48602294921875,299.5841369628906,297.1800231933594,284.9089050292969,1.0,0.6179304718971252,0.2352257817983627,1.0,1.0,1.0,-3.1983113288879395,1.481418490409851,1.716892957687378,0.7593179941177368,0.8448362946510315,0.8448362946510315,0.0,192.6846618652344,184.0,63460.23046875,0.0,2912.045654296875,1.0,278.5579833984375,282.8856201171875,296.5053405761719,300.6258850097656,293.1499938964844,293.1499938964844,278.8500061035156,38774.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93348228931427,1.0,0.0,0.0,3.50433087348938,3.5043540000915527,8.194143106265983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.28125,0.0,1396.9952392578125,1895.4371337890625,0.0,3713.01806640625,0.8754696249961853,1.0,0.0,3.0,1.0,0.0
18188880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8225826025009155,0.3985460102558136,0.3621769547462463,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9394408464431764,0.5921187400817871,0.5623793601989746,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8498652577400208,0.443279355764389,0.3125273883342743,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8213629126548767,0.3969354927539825,0.3795811831951141,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6861838102340698,0.2279941737651825,1.0468354225158691,284.90789794921875,284.95001220703125,302.3638916015625,293.48602294921875,299.5841369628906,297.1800231933594,284.9089050292969,1.0,0.6179304718971252,0.2352257817983627,1.0,1.0,1.0,-3.1983113288879395,1.481418490409851,1.716892957687378,0.7593179941177368,0.8448362946510315,0.8448362946510315,0.0,192.6846618652344,184.0,63460.23046875,0.0,2912.045654296875,1.0,278.5579833984375,282.8856201171875,296.5053405761719,300.6258850097656,293.1499938964844,293.1499938964844,278.8500061035156,38774.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93348228931427,1.0,0.0,0.0,3.50433087348938,3.5043540000915527,8.194143106265983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.28125,0.0,1396.9952392578125,1895.4371337890625,0.0,3713.01806640625,0.8754696249961853,1.0,0.0,3.0,1.0,0.0
18188940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8260384798049927,0.3982234895229339,0.3615146279335022,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9458053708076476,0.5940198302268982,0.5637834668159485,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8542649149894714,0.4439773261547088,0.3127305209636688,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8254396319389343,0.3975176215171814,0.3798049688339233,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6894121170043945,0.2277807295322418,1.0446045398712158,284.99383544921875,284.95001220703125,302.345458984375,293.4682922363281,299.5775451660156,297.18359375,284.9927978515625,1.0,0.6152914762496948,0.2316467016935348,1.0,1.0,1.0,-3.1970303058624268,1.480844497680664,1.7161859273910522,0.7587625980377197,0.9243911504745485,0.9243911504745485,0.0,188.8222045898437,172.0,62817.64453125,0.0,2888.3134765625,1.0,278.84130859375,282.9896240234375,296.44976806640625,300.457275390625,293.1499938964844,293.1499938964844,278.54998779296875,33597.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262879490852356,1.0,0.0,0.0,3.620150327682495,3.620173692703247,8.744731871956901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.349609375,0.0,1482.3853759765625,1895.4371337890625,0.0,3647.070556640625,0.8968178033828735,1.0,0.0,3.0,1.0,0.0
18189000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8260384798049927,0.3982234895229339,0.3615146279335022,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9458053708076476,0.5940198302268982,0.5637834668159485,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8542649149894714,0.4439773261547088,0.3127305209636688,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8254396319389343,0.3975176215171814,0.3798049688339233,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6894121170043945,0.2277807295322418,1.0446045398712158,284.99383544921875,284.95001220703125,302.345458984375,293.4682922363281,299.5775451660156,297.18359375,284.9927978515625,1.0,0.6152914762496948,0.2316467016935348,1.0,1.0,1.0,-3.1970303058624268,1.480844497680664,1.7161859273910522,0.7587625980377197,0.9243911504745485,0.9243911504745485,0.0,188.8222045898437,172.0,62817.64453125,0.0,2888.3134765625,1.0,278.84130859375,282.9896240234375,296.44976806640625,300.457275390625,293.1499938964844,293.1499938964844,278.54998779296875,33597.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262879490852356,1.0,0.0,0.0,3.620150327682495,3.620173692703247,8.744731871956901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.349609375,0.0,1482.3853759765625,1895.4371337890625,0.0,3647.070556640625,0.8968178033828735,1.0,0.0,3.0,1.0,0.0
18189060,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8328760266304016,0.3970004320144653,0.3603589236736297,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9566870927810668,0.595000684261322,0.5646417737007141,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8625536561012268,0.4439325630664825,0.3126328885555267,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8330104947090149,0.3975081145763397,0.3796720504760742,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6959860324859619,0.2272620648145675,1.0414001941680908,284.90740966796875,284.95001220703125,302.3266296386719,293.4501647949219,299.5662536621094,297.1790771484375,284.9082336425781,1.0,0.6105544567108154,0.2280652821063995,1.0,1.0,1.0,-3.19254994392395,1.4786912202835083,1.7138588428497314,0.757479727268219,0.840470552444458,0.840470552444458,0.0,181.58143615722656,160.0,63150.8671875,0.0,2839.589111328125,1.0,278.5581359863281,282.8884582519531,296.46856689453125,300.5705261230469,293.1499938964844,293.1499938964844,278.8500061035156,38869.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336041212081908,1.0,0.0,0.0,3.485267400741577,3.485290288925171,8.105233177957416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7041015625,0.0,1378.0054931640625,1895.4371337890625,0.0,3714.132080078125,0.8713475465774536,1.0,0.0,3.0,1.0,0.0
18189120,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8328760266304016,0.3970004320144653,0.3603589236736297,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9566870927810668,0.595000684261322,0.5646417737007141,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8625536561012268,0.4439325630664825,0.3126328885555267,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8330104947090149,0.3975081145763397,0.3796720504760742,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6959860324859619,0.2272620648145675,1.0414001941680908,284.90740966796875,284.95001220703125,302.3266296386719,293.4501647949219,299.5662536621094,297.1790771484375,284.9082336425781,1.0,0.6105544567108154,0.2280652821063995,1.0,1.0,1.0,-3.19254994392395,1.4786912202835083,1.7138588428497314,0.757479727268219,0.840470552444458,0.840470552444458,0.0,181.58143615722656,160.0,63150.8671875,0.0,2839.589111328125,1.0,278.5581359863281,282.8884582519531,296.46856689453125,300.5705261230469,293.1499938964844,293.1499938964844,278.8500061035156,38869.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336041212081908,1.0,0.0,0.0,3.485267400741577,3.485290288925171,8.105233177957416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7041015625,0.0,1378.0054931640625,1895.4371337890625,0.0,3714.132080078125,0.8713475465774536,1.0,0.0,3.0,1.0,0.0
18189180,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8438861966133118,0.3968183696269989,0.3596051633358001,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9717301726341248,0.5969449281692505,0.5658538937568665,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8754822015762329,0.4448171555995941,0.3127942681312561,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.844643235206604,0.3981848061084747,0.3797512650489807,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7062166929244995,0.2271800637245178,1.0386420488357544,284.9917297363281,284.95001220703125,302.30743408203125,293.4315795898437,299.559814453125,297.1836242675781,284.9907531738281,1.0,0.6046982407569885,0.2244838774204254,1.0,1.0,1.0,-3.1900668144226074,1.4775402545928955,1.7125264406204224,0.7565760016441345,0.9178149700164796,0.9178149700164796,0.0,171.7937469482422,148.0,62487.44140625,0.0,2781.217041015625,1.0,278.8411560058594,282.9916076660156,296.4119567871094,300.39874267578125,293.1499938964844,293.1499938964844,278.54998779296875,33670.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261677265167236,1.0,0.0,0.0,3.599093675613404,3.599116802215576,8.643300475341675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7490234375,0.0,1460.0806884765625,1895.4371337890625,0.0,3645.96533203125,0.8921400308609009,1.0,0.0,3.0,1.0,0.0
18189240,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8438861966133118,0.3968183696269989,0.3596051633358001,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9717301726341248,0.5969449281692505,0.5658538937568665,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8754822015762329,0.4448171555995941,0.3127942681312561,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.844643235206604,0.3981848061084747,0.3797512650489807,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7062166929244995,0.2271800637245178,1.0386420488357544,284.9917297363281,284.95001220703125,302.30743408203125,293.4315795898437,299.559814453125,297.1836242675781,284.9907531738281,1.0,0.6046982407569885,0.2244838774204254,1.0,1.0,1.0,-3.1900668144226074,1.4775402545928955,1.7125264406204224,0.7565760016441345,0.9178149700164796,0.9178149700164796,0.0,171.7937469482422,148.0,62487.44140625,0.0,2781.217041015625,1.0,278.8411560058594,282.9916076660156,296.4119567871094,300.39874267578125,293.1499938964844,293.1499938964844,278.54998779296875,33670.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261677265167236,1.0,0.0,0.0,3.599093675613404,3.599116802215576,8.643300475341675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7490234375,0.0,1460.0806884765625,1895.4371337890625,0.0,3645.96533203125,0.8921400308609009,1.0,0.0,3.0,1.0,0.0
18189300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8504275679588318,0.3963058590888977,0.359194278717041,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9796663522720336,0.5974951386451721,0.5664160847663879,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8831158876419067,0.4449229538440704,0.3128766715526581,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8515435457229614,0.3982619643211365,0.3797884285449981,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7121122479438782,0.2270120829343795,1.0373737812042236,284.87042236328125,284.95001220703125,302.2977294921875,293.422119140625,299.55450439453125,297.1822814941406,284.8699645996094,1.0,0.6015501618385315,0.2226931750774383,1.0,1.0,1.0,-3.188873052597046,1.4769679307937622,1.711905002593994,0.7562274932861328,0.8306571245193481,0.8306571245193481,0.0,166.54812622070312,148.0,63131.0625,0.0,2750.240234375,1.0,278.5995788574219,282.8578186035156,296.4526672363281,300.59552001953125,293.1499938964844,293.1499938964844,278.54998779296875,38658.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319687485694884,1.0,0.0,0.0,3.5446271896362305,3.544650793075561,8.383674980905198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.9462890625,0.0,1438.3841552734375,1895.4371337890625,0.0,3699.173828125,0.8812183737754822,1.0,0.0,3.0,1.0,0.0
18189360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8569591641426086,0.39574134349823,0.3584586381912231,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9870091676712036,0.597978949546814,0.566633403301239,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8907515406608582,0.4449657797813415,0.312736451625824,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8585283160209656,0.3982763588428497,0.379586398601532,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7176621556282043,0.2267944812774658,1.0354411602020264,284.90869140625,284.95001220703125,302.2879638671875,293.4125366210937,299.5487060546875,297.1800537109375,284.9095764160156,1.0,0.598170816898346,0.2209524810314178,1.0,1.0,1.0,-3.1855154037475586,1.4753532409667969,1.7101621627807615,0.7552701830863953,0.8362352848052979,0.8362352848052979,0.0,161.4030303955078,136.0,62795.46484375,0.0,2715.480224609375,1.0,278.5585327148437,282.8938903808594,296.4303283691406,300.5098571777344,293.1499938964844,293.1499938964844,278.8500061035156,38892.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333433508872986,1.0,0.0,0.0,3.4616706371307373,3.461693286895752,7.995852229214506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.419921875,0.0,1354.0882568359375,1895.4371337890625,0.0,3711.748046875,0.8661642670631409,1.0,0.0,3.0,1.0,0.0
18189420,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8730127215385437,0.3956465125083923,0.3577811121940613,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6000528335571289,0.5630843639373779,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9090681672096252,0.445999801158905,0.3129975795745849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8753207921981812,0.3990154862403869,0.3797169029712677,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7301672101020813,0.2268041372299194,1.0330570936203003,284.9889831542969,284.95001220703125,302.26824951171875,293.3929748535156,299.5421447753906,297.18536376953125,284.9872131347656,1.0,0.5910758972167969,0.2174710780382156,1.0,1.0,1.0,-3.17850399017334,1.471932053565979,1.7065719366073608,0.7534929513931274,0.910798966884613,0.910798966884613,0.0,150.74205017089844,124.0,62102.51171875,0.0,2643.191162109375,1.0,278.8409729003906,282.992919921875,296.3731994628906,300.338134765625,293.1499938964844,293.1499938964844,278.54998779296875,33696.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258944988250732,1.0,0.0,0.0,3.576507091522217,3.5765299797058105,8.535156439393177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4140625,0.0,1436.0391845703125,1895.4371337890625,0.0,3643.453857421875,0.8870646357536316,1.0,0.0,3.0,1.0,0.0
18189480,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8730127215385437,0.3956465125083923,0.3577811121940613,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6000528335571289,0.5630843639373779,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9090681672096252,0.445999801158905,0.3129975795745849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8753207921981812,0.3990154862403869,0.3797169029712677,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7301672101020813,0.2268041372299194,1.0330570936203003,284.9889831542969,284.95001220703125,302.26824951171875,293.3929748535156,299.5421447753906,297.18536376953125,284.9872131347656,1.0,0.5910758972167969,0.2174710780382156,1.0,1.0,1.0,-3.17850399017334,1.471932053565979,1.7065719366073608,0.7534929513931274,0.910798966884613,0.910798966884613,0.0,150.74205017089844,124.0,62102.51171875,0.0,2643.191162109375,1.0,278.8409729003906,282.992919921875,296.3731994628906,300.338134765625,293.1499938964844,293.1499938964844,278.54998779296875,33696.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258944988250732,1.0,0.0,0.0,3.576507091522217,3.5765299797058105,8.535156439393177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4140625,0.0,1436.0391845703125,1895.4371337890625,0.0,3643.453857421875,0.8870646357536316,1.0,0.0,3.0,1.0,0.0
18189540,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.884617030620575,0.3945180475711822,0.3567354679107666,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6040370464324951,0.5400382280349731,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9237319231033324,0.4461626410484314,0.3130647242069244,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8878199458122253,0.3990456163883209,0.3796488642692566,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7390972971916199,0.2264034301042556,1.0304925441741943,284.8997497558594,284.95001220703125,302.2483215332031,293.3728332519531,299.536865234375,297.1948547363281,284.8995056152344,1.0,0.5819727182388306,0.2139896899461746,1.0,1.0,1.0,-3.1460185050964355,1.4561618566513062,1.6898566484451294,0.7448700666427612,0.8200362920761108,0.8200362920761108,0.0,142.58905029296875,112.0,61879.60546875,0.0,2535.841796875,1.0,278.55877685546875,282.8983154296875,296.38543701171875,300.41668701171875,293.1499938964844,293.1499938964844,278.8500061035156,39564.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932193398475647,1.0,0.0,0.0,3.408564329147339,3.4085867404937744,7.75240209804906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.99609375,0.0,1305.6866455078125,1895.4371337890625,0.0,3701.2294921875,0.8548475503921509,1.0,0.0,3.0,1.0,0.0
18189600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.884617030620575,0.3945180475711822,0.3567354679107666,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6040370464324951,0.5400382280349731,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9237319231033324,0.4461626410484314,0.3130647242069244,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8878199458122253,0.3990456163883209,0.3796488642692566,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7390972971916199,0.2264034301042556,1.0304925441741943,284.8997497558594,284.95001220703125,302.2483215332031,293.3728332519531,299.536865234375,297.1948547363281,284.8995056152344,1.0,0.5819727182388306,0.2139896899461746,1.0,1.0,1.0,-3.1460185050964355,1.4561618566513062,1.6898566484451294,0.7448700666427612,0.8200362920761108,0.8200362920761108,0.0,142.58905029296875,112.0,61879.60546875,0.0,2535.841796875,1.0,278.55877685546875,282.8983154296875,296.38543701171875,300.41668701171875,293.1499938964844,293.1499938964844,278.8500061035156,39564.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932193398475647,1.0,0.0,0.0,3.408564329147339,3.4085867404937744,7.75240209804906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.99609375,0.0,1305.6866455078125,1895.4371337890625,0.0,3701.2294921875,0.8548475503921509,1.0,0.0,3.0,1.0,0.0
18189660,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.900408148765564,0.3943350613117218,0.3560885190963745,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6119316220283508,0.5119636058807373,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9433794021606444,0.4471785426139831,0.3133974969387054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.904392421245575,0.3996981680393219,0.3798073530197143,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7512322068214417,0.2264198362827301,1.0285686254501345,284.9683532714844,284.95001220703125,302.2282409667969,293.3520812988281,299.54345703125,297.2268371582031,284.9674377441406,1.0,0.5715826153755188,0.2109340280294418,1.0,1.0,1.0,-3.109766960144043,1.438569188117981,1.671197772026062,0.7351807355880737,0.8759105205535889,0.8759105205535889,0.0,133.19412231445312,115.0,60648.67578125,0.0,2416.490966796875,1.0,278.84033203125,282.9974670410156,296.3215637207031,300.20458984375,293.1499938964844,293.1499938964844,279.1499938964844,34805.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922575831413269,1.0,0.0,0.0,3.486565113067627,3.4865872859954834,8.111269949040434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2587890625,0.0,1350.2916259765625,1895.4371337890625,0.0,3612.910400390625,0.8676904439926147,1.0,0.0,3.0,1.0,0.0
18189720,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.900408148765564,0.3943350613117218,0.3560885190963745,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6119316220283508,0.5119636058807373,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9433794021606444,0.4471785426139831,0.3133974969387054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.904392421245575,0.3996981680393219,0.3798073530197143,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7512322068214417,0.2264198362827301,1.0285686254501345,284.9683532714844,284.95001220703125,302.2282409667969,293.3520812988281,299.54345703125,297.2268371582031,284.9674377441406,1.0,0.5715826153755188,0.2109340280294418,1.0,1.0,1.0,-3.109766960144043,1.438569188117981,1.671197772026062,0.7351807355880737,0.8759105205535889,0.8759105205535889,0.0,133.19412231445312,115.0,60648.67578125,0.0,2416.490966796875,1.0,278.84033203125,282.9974670410156,296.3215637207031,300.20458984375,293.1499938964844,293.1499938964844,279.1499938964844,34805.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922575831413269,1.0,0.0,0.0,3.486565113067627,3.4865872859954834,8.111269949040434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2587890625,0.0,1350.2916259765625,1895.4371337890625,0.0,3612.910400390625,0.8676904439926147,1.0,0.0,3.0,1.0,0.0
18189780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9123052954673768,0.3944197595119476,0.3559403121471405,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.6216076612472534,0.4933000206947326,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9571885466575624,0.4485337734222412,0.3141501247882843,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9174685478210448,0.4006209075450897,0.3804316222667694,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7604137063026428,0.2267397046089172,1.0287718772888184,285.0159606933594,284.95001220703125,302.2080993652344,293.3306579589844,299.55523681640625,297.2674255371094,285.01300048828125,1.0,0.5657300353050232,0.2078783810138702,1.0,1.0,1.0,-3.089024305343628,1.4285701513290403,1.6604541540145874,0.7293160557746887,0.9566301703453064,0.9566301703453064,0.0,127.3082046508789,133.0,59956.77734375,0.0,2346.69091796875,1.0,279.140869140625,283.0697021484375,296.3063049316406,300.123291015625,293.1499938964844,293.1499938964844,278.8500061035156,32046.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150989651679992,1.0,0.0,0.0,3.650949954986572,3.650973320007324,8.894162419892382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9853515625,0.0,1504.635498046875,1895.4371337890625,0.0,3543.862060546875,0.9024627804756165,1.0,0.0,3.0,1.0,0.0
18189840,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9123052954673768,0.3944197595119476,0.3559403121471405,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.6216076612472534,0.4933000206947326,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9571885466575624,0.4485337734222412,0.3141501247882843,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9174685478210448,0.4006209075450897,0.3804316222667694,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7604137063026428,0.2267397046089172,1.0287718772888184,285.0159606933594,284.95001220703125,302.2080993652344,293.3306579589844,299.55523681640625,297.2674255371094,285.01300048828125,1.0,0.5657300353050232,0.2078783810138702,1.0,1.0,1.0,-3.089024305343628,1.4285701513290403,1.6604541540145874,0.7293160557746887,0.9566301703453064,0.9566301703453064,0.0,127.3082046508789,133.0,59956.77734375,0.0,2346.69091796875,1.0,279.140869140625,283.0697021484375,296.3063049316406,300.123291015625,293.1499938964844,293.1499938964844,278.8500061035156,32046.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150989651679992,1.0,0.0,0.0,3.650949954986572,3.650973320007324,8.894162419892382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9853515625,0.0,1504.635498046875,1895.4371337890625,0.0,3543.862060546875,0.9024627804756165,1.0,0.0,3.0,1.0,0.0
18189900,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.912456214427948,0.3939045071601867,0.3557491302490234,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.6255261898040771,0.4928177893161773,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.957870364189148,0.4487351775169372,0.3144742846488952,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9180749654769896,0.4007169604301452,0.3807138204574585,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7607587575912476,0.2267212122678756,1.0291829109191897,284.87237548828125,284.95001220703125,302.197998046875,293.3197021484375,299.55743408203125,297.2801513671875,284.8690490722656,1.0,0.5661203265190125,0.2063505500555038,1.0,1.0,1.0,-3.089414596557617,1.4288246631622314,1.6605899333953855,0.7291281819343567,0.8593623638153076,0.8593623638153076,0.0,127.1782684326172,133.0,60830.34765625,0.0,2346.744873046875,1.0,278.8974304199219,282.9118957519531,296.35498046875,300.34088134765625,293.1499938964844,293.1499938964844,278.8500061035156,36860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218735098838806,1.0,0.0,0.0,3.6274611949920654,3.627485275268554,8.780087910054135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.4208984375,0.0,1514.63818359375,1895.4371337890625,0.0,3606.43798828125,0.8984968662261963,1.0,0.0,3.0,1.0,0.0
18189960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.908277690410614,0.3932727575302124,0.3552167117595672,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.628316342830658,0.498215764760971,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9542402625083924,0.4488045275211334,0.3145586550235748,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9142968654632568,0.4006946086883545,0.3807521760463714,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7580006122589111,0.2266062945127487,1.0290133953094482,284.9022521972656,284.95001220703125,302.1879272460937,293.3085327148437,299.5557556152344,297.2853088378906,284.904541015625,1.0,0.568069577217102,0.205008715391159,1.0,1.0,1.0,-3.0951967239379883,1.431674599647522,1.6635221242904663,0.7304818630218506,0.8568593263626099,0.8568593263626099,0.0,128.83233642578125,151.0,60630.32421875,0.0,2366.199951171875,1.0,278.8578491210937,282.9422607421875,296.3345642089844,300.2685852050781,293.1499938964844,293.1499938964844,279.1499938964844,38358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243156909942628,1.0,0.0,0.0,3.546230792999268,3.5462541580200195,8.39126187202055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.587890625,0.0,1437.8990478515625,1895.4371337890625,0.0,3628.931884765625,0.8843392133712769,1.0,0.0,3.0,1.0,0.0
18190020,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8959481120109558,0.393293172121048,0.3551440834999084,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6319411993026733,0.5180372595787048,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9414489269256592,0.4501208662986755,0.3154095113277435,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.90211284160614,0.4015215933322906,0.3815212249755859,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7488376498222351,0.2268211096525192,1.030449628829956,285.0148010253906,284.95001220703125,302.1677551269531,293.2856750488281,299.549072265625,297.2882995605469,285.0137023925781,1.0,0.5758689045906067,0.2023250758647918,1.0,1.0,1.0,-3.1225922107696533,1.445069670677185,1.6775225400924685,0.7373667359352112,0.9597673416137696,0.9597673416137696,0.0,135.31427001953125,169.0,60435.625,0.0,2452.069091796875,1.0,279.1425476074219,283.0602722167969,296.2733459472656,300.119140625,293.1499938964844,293.1499938964844,278.8500061035156,32698.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182575345039368,1.0,0.0,0.0,3.688618421554565,3.688642263412476,9.078639777726494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6435546875,0.0,1551.5950927734375,1895.4371337890625,0.0,3573.0693359375,0.9114170670509338,1.0,0.0,3.0,1.0,0.0
18190080,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8959481120109558,0.393293172121048,0.3551440834999084,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6319411993026733,0.5180372595787048,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9414489269256592,0.4501208662986755,0.3154095113277435,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.90211284160614,0.4015215933322906,0.3815212249755859,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7488376498222351,0.2268211096525192,1.030449628829956,285.0148010253906,284.95001220703125,302.1677551269531,293.2856750488281,299.549072265625,297.2882995605469,285.0137023925781,1.0,0.5758689045906067,0.2023250758647918,1.0,1.0,1.0,-3.1225922107696533,1.445069670677185,1.6775225400924685,0.7373667359352112,0.9597673416137696,0.9597673416137696,0.0,135.31427001953125,169.0,60435.625,0.0,2452.069091796875,1.0,279.1425476074219,283.0602722167969,296.2733459472656,300.119140625,293.1499938964844,293.1499938964844,278.8500061035156,32698.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182575345039368,1.0,0.0,0.0,3.688618421554565,3.688642263412476,9.078639777726494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6435546875,0.0,1551.5950927734375,1895.4371337890625,0.0,3573.0693359375,0.9114170670509338,1.0,0.0,3.0,1.0,0.0
18190140,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8782079815864563,0.3923114240169525,0.3548580408096313,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6310411095619202,0.5487834811210632,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9215314388275146,0.4506163001060486,0.3161872625350952,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8849930167198181,0.4016833305358886,0.3822179436683655,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7356578707695007,0.2265359610319137,1.0315589904785156,284.915771484375,284.95001220703125,302.14764404296875,293.26202392578125,299.5274353027344,297.26275634765625,284.9180908203125,1.0,0.5873860716819763,0.1996414214372635,1.0,1.0,1.0,-3.1623122692108154,1.4644144773483276,1.6978977918624878,0.7476488947868347,0.8774491548538208,0.8774491548538208,0.0,145.71109008789062,172.0,61668.01171875,0.0,2584.458984375,1.0,278.8572998046875,282.9343566894531,296.2979431152344,300.2889404296875,293.1499938964844,293.1499938964844,279.1499938964844,37646.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929201364517212,1.0,0.0,0.0,3.61366605758667,3.61368989944458,8.713433317097952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2744140625,0.0,1505.313720703125,1895.4371337890625,0.0,3673.818359375,0.8987854719161987,1.0,0.0,3.0,1.0,0.0
