time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190200,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8782079815864563,0.3923114240169525,0.3548580408096313,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6310411095619202,0.5487834811210632,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9215314388275146,0.4506163001060486,0.3161872625350952,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8849930167198181,0.4016833305358886,0.3822179436683655,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7356578707695007,0.2265359610319137,1.0315589904785156,284.915771484375,284.95001220703125,302.14764404296875,293.26202392578125,299.5274353027344,297.26275634765625,284.9180908203125,1.0,0.5873860716819763,0.1996414214372635,1.0,1.0,1.0,-3.1623122692108154,1.4644144773483276,1.6978977918624878,0.7476488947868347,0.8774491548538208,0.8774491548538208,0.0,145.71109008789062,172.0,61668.01171875,0.0,2584.458984375,1.0,278.8572998046875,282.9343566894531,296.2979431152344,300.2889404296875,293.1499938964844,293.1499938964844,279.1499938964844,37646.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929201364517212,1.0,0.0,0.0,3.61366605758667,3.61368989944458,8.713433317097952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2744140625,0.0,1505.313720703125,1895.4371337890625,0.0,3673.818359375,0.8987854719161987,1.0,0.0,3.0,1.0,0.0
18190260,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8658543825149536,0.3923078179359436,0.3548592329025268,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6286934614181519,0.5723721385002136,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9080318808555604,0.4520179331302643,0.3171665072441101,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8730672597885132,0.402472585439682,0.3830429911613464,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7262856960296631,0.2264542877674102,1.032097578048706,285.02752685546875,284.95001220703125,302.1276550292969,293.2375183105469,299.5048522949219,297.23590087890625,285.02587890625,1.0,0.595994234085083,0.1954703330993652,1.0,1.0,1.0,-3.193509101867676,1.4795535802841189,1.7139555215835571,0.7559344172477722,0.9893743991851808,0.9893743991851808,0.0,154.0890350341797,175.0,61477.37109375,0.0,2691.775634765625,1.0,279.14312744140625,283.05133056640625,296.23358154296875,300.146728515625,293.1499938964844,293.1499938964844,278.8500061035156,32496.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249659776687622,1.0,0.0,0.0,3.762126922607422,3.762151479721069,9.444091801924516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.64453125,0.0,1634.50927734375,1895.4371337890625,0.0,3634.914794921875,0.9278715252876282,1.0,0.0,3.0,1.0,0.0
18190320,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8658543825149536,0.3923078179359436,0.3548592329025268,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6286934614181519,0.5723721385002136,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9080318808555604,0.4520179331302643,0.3171665072441101,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8730672597885132,0.402472585439682,0.3830429911613464,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7262856960296631,0.2264542877674102,1.032097578048706,285.02752685546875,284.95001220703125,302.1276550292969,293.2375183105469,299.5048522949219,297.23590087890625,285.02587890625,1.0,0.595994234085083,0.1954703330993652,1.0,1.0,1.0,-3.193509101867676,1.4795535802841189,1.7139555215835571,0.7559344172477722,0.9893743991851808,0.9893743991851808,0.0,154.0890350341797,175.0,61477.37109375,0.0,2691.775634765625,1.0,279.14312744140625,283.05133056640625,296.23358154296875,300.146728515625,293.1499938964844,293.1499938964844,278.8500061035156,32496.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249659776687622,1.0,0.0,0.0,3.762126922607422,3.762151479721069,9.444091801924516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.64453125,0.0,1634.50927734375,1895.4371337890625,0.0,3634.914794921875,0.9278715252876282,1.0,0.0,3.0,1.0,0.0
18190380,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560187816619873,0.3911602795124054,0.3543660938739776,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6250593662261963,0.5911791324615479,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8982301354408264,0.4524396955966949,0.3178501725196838,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8637748956680298,0.402482807636261,0.3835261464118957,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.718610942363739,0.2258618026971817,1.0313254594802856,284.9007873535156,284.95001220703125,302.1078491210937,293.212158203125,299.47833251953125,297.2023010253906,284.90283203125,1.0,0.6027827262878418,0.1912992596626281,1.0,1.0,1.0,-3.2160308361053467,1.4904721975326538,1.7255586385726929,0.7619433999061584,0.8877862095832825,0.8877862095832825,0.0,161.0616455078125,178.0,62516.8125,0.0,2775.532958984375,1.0,278.8564758300781,282.90386962890625,296.2502746582031,300.3030090332031,293.1499938964844,293.1499938964844,279.1499938964844,37979.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936331570148468,1.0,0.0,0.0,3.689859390258789,3.689884185791016,9.084749308385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3916015625,0.0,1592.944091796875,1895.4371337890625,0.0,3739.036376953125,0.9156473875045776,1.0,0.0,3.0,1.0,0.0
18190440,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560187816619873,0.3911602795124054,0.3543660938739776,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6250593662261963,0.5911791324615479,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8982301354408264,0.4524396955966949,0.3178501725196838,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8637748956680298,0.402482807636261,0.3835261464118957,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.718610942363739,0.2258618026971817,1.0313254594802856,284.9007873535156,284.95001220703125,302.1078491210937,293.212158203125,299.47833251953125,297.2023010253906,284.90283203125,1.0,0.6027827262878418,0.1912992596626281,1.0,1.0,1.0,-3.2160308361053467,1.4904721975326538,1.7255586385726929,0.7619433999061584,0.8877862095832825,0.8877862095832825,0.0,161.0616455078125,178.0,62516.8125,0.0,2775.532958984375,1.0,278.8564758300781,282.90386962890625,296.2502746582031,300.3030090332031,293.1499938964844,293.1499938964844,279.1499938964844,37979.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936331570148468,1.0,0.0,0.0,3.689859390258789,3.689884185791016,9.084749308385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3916015625,0.0,1592.944091796875,1895.4371337890625,0.0,3739.036376953125,0.9156473875045776,1.0,0.0,3.0,1.0,0.0
18190500,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8496503829956055,0.3909878134727478,0.3541183769702911,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.994615375995636,0.6239417791366577,0.5917184948921204,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8916871547698975,0.4529934227466583,0.3181833922863006,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8575954437255859,0.402721494436264,0.3837441504001617,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7133067846298218,0.2256602048873901,1.0307893753051758,285.0206298828125,284.95001220703125,302.0980224609375,293.1991271972656,299.46826171875,297.19195556640625,285.0227355957031,1.0,0.6051555275917053,0.1892137080430984,1.0,1.0,1.0,-3.2164103984832764,1.4906214475631714,1.7257890701293943,0.7622029781341553,0.971439003944397,0.971439003944397,0.0,165.36517333984375,178.0,61661.671875,0.0,2799.921875,1.0,279.1031188964844,283.0389099121094,296.1829833984375,300.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33969.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317899346351624,1.0,0.0,0.0,3.738245964050293,3.738270521163941,9.324574534730344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3408203125,0.0,1618.017333984375,1895.4371337890625,0.0,3697.536865234375,0.925186574459076,1.0,0.0,3.0,1.0,0.0
18190560,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8451536893844604,0.3909916579723358,0.3542224764823913,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.990114688873291,0.6237754225730896,0.5913282036781311,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8870998024940491,0.4537242650985718,0.3187634944915771,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8532268404960632,0.4031085073947906,0.3842084109783172,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7092599272727966,0.225566565990448,1.0308550596237185,285.0075988769531,284.95001220703125,302.0882873535156,293.18585205078125,299.4618835449219,297.1884460449219,285.0058288574219,1.0,0.6071599125862122,0.1871108561754226,1.0,1.0,1.0,-3.21739149093628,1.4911105632781982,1.7262810468673706,0.7624032497406006,0.98509019613266,0.98509019613266,0.0,168.76220703125,181.0,61762.9921875,0.0,2820.59619140625,1.0,279.1434020996094,283.0264587402344,296.175537109375,300.11669921875,293.1499938964844,293.1499938964844,278.8500061035156,33333.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308084845542908,1.0,0.0,0.0,3.8037846088409424,3.803809642791748,9.654396535552223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.8125,0.0,1690.2945556640625,1895.4371337890625,0.0,3688.5498046875,0.9378751516342164,1.0,0.0,3.0,1.0,0.0
18190620,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8371793627738953,0.3898312747478485,0.3536754548549652,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.982190489768982,0.6232806444168091,0.5911112427711487,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8791249394416809,0.4541175663471222,0.319404661655426,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8457344770431519,0.4030753374099731,0.3846145868301391,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7019056677818298,0.2249190211296081,1.0296571254730225,284.8871765136719,284.95001220703125,302.0689697265625,293.1585693359375,299.4466857910156,297.1769714355469,284.8893737792969,1.0,0.6102409958839417,0.1829051673412323,1.0,1.0,1.0,-3.216299295425415,1.4905664920806885,1.725732922554016,0.7621781826019287,0.8751749396324158,0.8751749396324158,0.0,174.65444946289062,184.0,62290.22265625,0.0,2850.680419921875,1.0,278.8563842773437,282.89276123046875,296.1851806640625,300.2311096191406,293.1499938964844,293.1499938964844,279.1499938964844,39131.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939797818660736,1.0,0.0,0.0,3.685794115066528,3.685819149017334,9.064742130249216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1064453125,0.0,1597.0205078125,1895.4371337890625,0.0,3770.6064453125,0.9156055450439452,1.0,0.0,3.0,1.0,0.0
18190680,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8371793627738953,0.3898312747478485,0.3536754548549652,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.982190489768982,0.6232806444168091,0.5911112427711487,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8791249394416809,0.4541175663471222,0.319404661655426,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8457344770431519,0.4030753374099731,0.3846145868301391,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7019056677818298,0.2249190211296081,1.0296571254730225,284.8871765136719,284.95001220703125,302.0689697265625,293.1585693359375,299.4466857910156,297.1769714355469,284.8893737792969,1.0,0.6102409958839417,0.1829051673412323,1.0,1.0,1.0,-3.216299295425415,1.4905664920806885,1.725732922554016,0.7621781826019287,0.8751749396324158,0.8751749396324158,0.0,174.65444946289062,184.0,62290.22265625,0.0,2850.680419921875,1.0,278.8563842773437,282.89276123046875,296.1851806640625,300.2311096191406,293.1499938964844,293.1499938964844,279.1499938964844,39131.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939797818660736,1.0,0.0,0.0,3.685794115066528,3.685819149017334,9.064742130249216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1064453125,0.0,1597.0205078125,1895.4371337890625,0.0,3770.6064453125,0.9156055450439452,1.0,0.0,3.0,1.0,0.0
18190740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8323326706886292,0.3898761868476867,0.3535429239273071,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.977297842502594,0.6244982481002808,0.5919835567474365,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8745349645614624,0.4555583000183105,0.3202933669090271,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8413088917732239,0.4038647711277008,0.3852647542953491,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6971985697746277,0.2247445732355117,1.0288735628128052,285.00311279296875,284.95001220703125,302.04998779296875,293.1302795410156,299.4393005371094,297.1794128417969,285.00164794921875,1.0,0.6127313375473022,0.1786994636058807,1.0,1.0,1.0,-3.2180869579315186,1.4914544820785522,1.7266324758529663,0.7625573873519897,0.972860872745514,0.972860872745514,0.0,178.70254516601562,187.0,61477.33984375,0.0,2876.619873046875,1.0,279.1434326171875,283.0240173339844,296.1111755371094,300.032958984375,293.1499938964844,293.1499938964844,278.8500061035156,33679.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323368668556212,1.0,0.0,0.0,3.788072347640991,3.7880971431732178,9.574802106726563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.8837890625,0.0,1674.2569580078125,1895.4371337890625,0.0,3702.54248046875,0.9345061182975768,1.0,0.0,3.0,1.0,0.0
18190800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8323326706886292,0.3898761868476867,0.3535429239273071,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.977297842502594,0.6244982481002808,0.5919835567474365,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8745349645614624,0.4555583000183105,0.3202933669090271,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8413088917732239,0.4038647711277008,0.3852647542953491,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6971985697746277,0.2247445732355117,1.0288735628128052,285.00311279296875,284.95001220703125,302.04998779296875,293.1302795410156,299.4393005371094,297.1794128417969,285.00164794921875,1.0,0.6127313375473022,0.1786994636058807,1.0,1.0,1.0,-3.2180869579315186,1.4914544820785522,1.7266324758529663,0.7625573873519897,0.972860872745514,0.972860872745514,0.0,178.70254516601562,187.0,61477.33984375,0.0,2876.619873046875,1.0,279.1434326171875,283.0240173339844,296.1111755371094,300.032958984375,293.1499938964844,293.1499938964844,278.8500061035156,33679.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323368668556212,1.0,0.0,0.0,3.788072347640991,3.7880971431732178,9.574802106726563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.8837890625,0.0,1674.2569580078125,1895.4371337890625,0.0,3702.54248046875,0.9345061182975768,1.0,0.0,3.0,1.0,0.0
18190860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8358128666877747,0.3930169343948364,0.3558188378810882,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9811311960220336,0.6290262937545776,0.5956047773361206,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8792368173599243,0.4603457152843475,0.3231426179409027,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8455864191055298,0.4083657264709472,0.388756662607193,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7023181319236755,0.2288918197154998,1.0430490970611572,284.9126892089844,284.95001220703125,302.03094482421875,293.1010131835937,299.4507141113281,297.215087890625,284.9150085449219,1.0,0.6168373823165894,0.1750421822071075,1.0,1.0,1.0,-3.249814987182617,1.5069221258163452,1.742892861366272,0.7705984711647034,0.8900509476661682,0.8900509476661682,0.0,178.4925079345703,190.0,62617.40234375,0.0,2941.9697265625,1.0,278.8567199707031,282.90679931640625,296.1280822753906,300.1770324707031,293.1499938964844,293.1499938964844,279.1499938964844,38051.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412816166877748,1.0,0.0,0.0,3.6935276985168457,3.693552494049072,9.102820968109882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.544921875,0.0,1597.67041015625,1895.4371337890625,0.0,3784.091796875,0.9169312119483948,1.0,0.0,3.0,1.0,0.0
18190920,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8358128666877747,0.3930169343948364,0.3558188378810882,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9811311960220336,0.6290262937545776,0.5956047773361206,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8792368173599243,0.4603457152843475,0.3231426179409027,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8455864191055298,0.4083657264709472,0.388756662607193,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7023181319236755,0.2288918197154998,1.0430490970611572,284.9126892089844,284.95001220703125,302.03094482421875,293.1010131835937,299.4507141113281,297.215087890625,284.9150085449219,1.0,0.6168373823165894,0.1750421822071075,1.0,1.0,1.0,-3.249814987182617,1.5069221258163452,1.742892861366272,0.7705984711647034,0.8900509476661682,0.8900509476661682,0.0,178.4925079345703,190.0,62617.40234375,0.0,2941.9697265625,1.0,278.8567199707031,282.90679931640625,296.1280822753906,300.1770324707031,293.1499938964844,293.1499938964844,279.1499938964844,38051.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412816166877748,1.0,0.0,0.0,3.6935276985168457,3.693552494049072,9.102820968109882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.544921875,0.0,1597.67041015625,1895.4371337890625,0.0,3784.091796875,0.9169312119483948,1.0,0.0,3.0,1.0,0.0
18190980,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8369471430778503,0.3951907157897949,0.3578278124332428,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9824812412261964,0.6328286528587341,0.5991910099983215,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8813726305961609,0.4642058908939361,0.3258765935897827,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8475421071052551,0.4117579460144043,0.3920854330062866,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7053002715110779,0.2317788302898407,1.057020664215088,285.0409851074219,284.95001220703125,302.01141357421875,293.07080078125,299.45489501953125,297.2382202148437,285.0401611328125,1.0,0.6217220425605774,0.1713849008083343,1.0,1.0,1.0,-3.280640125274658,1.5218578577041626,1.7587822675704956,0.7787915468215942,1.0,1.0,0.0,180.1050262451172,193.0,62365.1875,0.0,3016.656982421875,1.0,279.14361572265625,283.0400085449219,296.0633239746094,300.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,32969.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363598227500916,1.0,0.0,0.0,3.826876640319824,3.82690167427063,9.77197146312392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.7724609375,0.0,1715.2255859375,1895.4371337890625,0.0,3739.294189453125,0.942709982395172,1.0,0.0,3.0,1.0,0.0
18191040,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8369471430778503,0.3951907157897949,0.3578278124332428,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9824812412261964,0.6328286528587341,0.5991910099983215,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8813726305961609,0.4642058908939361,0.3258765935897827,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8475421071052551,0.4117579460144043,0.3920854330062866,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7053002715110779,0.2317788302898407,1.057020664215088,285.0409851074219,284.95001220703125,302.01141357421875,293.07080078125,299.45489501953125,297.2382202148437,285.0401611328125,1.0,0.6217220425605774,0.1713849008083343,1.0,1.0,1.0,-3.280640125274658,1.5218578577041626,1.7587822675704956,0.7787915468215942,1.0,1.0,0.0,180.1050262451172,193.0,62365.1875,0.0,3016.656982421875,1.0,279.14361572265625,283.0400085449219,296.0633239746094,300.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,32969.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363598227500916,1.0,0.0,0.0,3.826876640319824,3.82690167427063,9.77197146312392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.7724609375,0.0,1715.2255859375,1895.4371337890625,0.0,3739.294189453125,0.942709982395172,1.0,0.0,3.0,1.0,0.0
18191100,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8361673355102539,0.3954993188381195,0.3585061132907867,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9817914366722108,0.6339380741119385,0.6006664633750916,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8809477090835571,0.4654119610786438,0.3270047605037689,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8471378087997437,0.4128056764602661,0.3934133052825928,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7053340673446655,0.2326774895191192,1.0623267889022827,284.9017028808594,284.95001220703125,302.00146484375,293.05535888671875,299.452392578125,297.2416687011719,284.8969421386719,1.0,0.6241152882575989,0.1695562601089477,1.0,1.0,1.0,-3.2925753593444824,1.527618169784546,1.7649571895599363,0.7820574641227722,0.9270941019058228,0.9270941019058228,0.0,181.7053680419922,193.0,63646.55078125,0.0,3051.3857421875,1.0,278.89434814453125,282.8761291503906,296.102783203125,300.2559509277344,293.1499938964844,293.1499938964844,278.8500061035156,35698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440967440605164,1.0,0.0,0.0,3.83094334602356,3.830969095230103,9.792752280191053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.982421875,0.0,1741.5770263671875,1895.4371337890625,0.0,3809.628662109375,0.9441463947296144,1.0,0.0,3.0,1.0,0.0
18191160,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8339945673942566,0.3954161405563354,0.3586069941520691,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.979698359966278,0.6346150040626526,0.601499080657959,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8790162205696106,0.4662310481071472,0.3277120292186737,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8453817963600159,0.4134796559810638,0.3942455351352691,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7040084600448608,0.2332389950752258,1.065810203552246,284.9031066894531,284.95001220703125,301.99139404296875,293.03973388671875,299.4472961425781,297.2405700683594,284.9047241210937,1.0,0.6262338161468506,0.1672646403312683,1.0,1.0,1.0,-3.299745321273804,1.531072735786438,1.7686725854873655,0.7840432524681091,0.9101412892341614,0.9101412892341614,0.0,183.9512939453125,196.0,63573.46484375,0.0,3079.592041015625,1.0,278.8564758300781,282.8783569335937,296.0785217285156,300.1954345703125,293.1499938964844,293.1499938964844,278.54998779296875,37555.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947820782661438,1.0,0.0,0.0,3.776331424713135,3.776356935501098,9.515541137261608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.525390625,0.0,1690.3507080078125,1895.4371337890625,0.0,3843.30859375,0.934602439403534,1.0,0.0,3.0,1.0,0.0
18191220,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.829342782497406,0.3952146172523498,0.3585315644741058,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9750377535820008,0.6358508467674255,0.602785050868988,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8747905492782593,0.4677743315696716,0.328878253698349,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8414624929428101,0.4145942628383636,0.3954777717590332,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7006356716156006,0.233968898653984,1.0702741146087646,284.88897705078125,284.95001220703125,301.97100830078125,293.00787353515625,299.43609619140625,297.2369384765625,284.8907165527344,1.0,0.6298983693122864,0.1626814007759094,1.0,1.0,1.0,-3.309456348419189,1.5357609987258911,1.773695468902588,0.7866878509521484,0.8402951955795288,0.8402951955795288,0.0,188.46453857421875,199.0,63721.69140625,0.0,3126.293701171875,1.0,278.5577697753906,282.83935546875,296.0301208496094,300.17388916015625,293.1499938964844,293.1499938964844,278.8500061035156,40539.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548107385635376,1.0,0.0,0.0,3.555320978164673,3.555345058441162,8.434337246399082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1669921875,0.0,1463.44970703125,1895.4371337890625,0.0,3906.196044921875,0.8884404301643372,1.0,0.0,3.0,1.0,0.0
18191280,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.829342782497406,0.3952146172523498,0.3585315644741058,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9750377535820008,0.6358508467674255,0.602785050868988,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8747905492782593,0.4677743315696716,0.328878253698349,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8414624929428101,0.4145942628383636,0.3954777717590332,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7006356716156006,0.233968898653984,1.0702741146087646,284.88897705078125,284.95001220703125,301.97100830078125,293.00787353515625,299.43609619140625,297.2369384765625,284.8907165527344,1.0,0.6298983693122864,0.1626814007759094,1.0,1.0,1.0,-3.309456348419189,1.5357609987258911,1.773695468902588,0.7866878509521484,0.8402951955795288,0.8402951955795288,0.0,188.46453857421875,199.0,63721.69140625,0.0,3126.293701171875,1.0,278.5577697753906,282.83935546875,296.0301208496094,300.17388916015625,293.1499938964844,293.1499938964844,278.8500061035156,40539.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548107385635376,1.0,0.0,0.0,3.555320978164673,3.555345058441162,8.434337246399082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1669921875,0.0,1463.44970703125,1895.4371337890625,0.0,3906.196044921875,0.8884404301643372,1.0,0.0,3.0,1.0,0.0
18191340,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8271495699882507,0.3963011801242828,0.359375536441803,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9728544354438782,0.6384418606758118,0.6050519943237305,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.873201310634613,0.4705286622047424,0.3306899070739746,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8397725224494934,0.4165792763233185,0.397262841463089,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6990794539451599,0.2350614368915558,1.0752121210098269,284.9999694824219,284.95001220703125,301.9502258300781,292.97528076171875,299.43072509765625,297.244140625,284.9996032714844,1.0,0.6334303617477417,0.1580981612205505,1.0,1.0,1.0,-3.323453903198242,1.5425478219985962,1.7809059619903564,0.7903581261634827,0.93336021900177,0.93336021900177,0.0,191.64791870117188,202.0,63137.28515625,0.0,3175.229248046875,1.0,278.8416748046875,282.96392822265625,295.9550170898437,299.9771728515625,293.1499938964844,293.1499938964844,278.54998779296875,33880.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469086527824402,1.0,0.0,0.0,3.6610186100006095,3.661042213439941,8.943286502471892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.8935546875,0.0,1529.55810546875,1895.4371337890625,0.0,3835.070556640625,0.9063788056373596,1.0,0.0,3.0,1.0,0.0
18191400,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8271495699882507,0.3963011801242828,0.359375536441803,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9728544354438782,0.6384418606758118,0.6050519943237305,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.873201310634613,0.4705286622047424,0.3306899070739746,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8397725224494934,0.4165792763233185,0.397262841463089,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6990794539451599,0.2350614368915558,1.0752121210098269,284.9999694824219,284.95001220703125,301.9502258300781,292.97528076171875,299.43072509765625,297.244140625,284.9996032714844,1.0,0.6334303617477417,0.1580981612205505,1.0,1.0,1.0,-3.323453903198242,1.5425478219985962,1.7809059619903564,0.7903581261634827,0.93336021900177,0.93336021900177,0.0,191.64791870117188,202.0,63137.28515625,0.0,3175.229248046875,1.0,278.8416748046875,282.96392822265625,295.9550170898437,299.9771728515625,293.1499938964844,293.1499938964844,278.54998779296875,33880.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469086527824402,1.0,0.0,0.0,3.6610186100006095,3.661042213439941,8.943286502471892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.8935546875,0.0,1529.55810546875,1895.4371337890625,0.0,3835.070556640625,0.9063788056373596,1.0,0.0,3.0,1.0,0.0
18191460,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8240483403205872,0.3962818384170532,0.3597318828105926,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9696741104125975,0.6398820281028748,0.6068113446235657,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.870698869228363,0.4723126292228699,0.3321991562843323,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.837303876876831,0.4177976250648498,0.3987374901771545,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6967296600341797,0.235637754201889,1.079081892967224,284.9136047363281,284.95001220703125,301.9291687011719,292.9419860839844,299.4197082519531,297.2414855957031,284.9146728515625,1.0,0.6367470622062683,0.1538590043783188,1.0,1.0,1.0,-3.33424973487854,1.547742486000061,1.786507248878479,0.7933657765388489,0.8547362685203552,0.8547362685203552,0.0,195.30145263671875,205.0,63765.02734375,0.0,3220.0361328125,1.0,278.5577087402344,282.8554382324219,295.9649353027344,300.09783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38515.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550950527191162,1.0,0.0,0.0,3.545662879943848,3.5456862449646,8.388574315176811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7890625,0.0,1438.44140625,1895.4371337890625,0.0,3908.743896484375,0.8843883872032166,1.0,0.0,3.0,1.0,0.0
18191520,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8240483403205872,0.3962818384170532,0.3597318828105926,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9696741104125975,0.6398820281028748,0.6068113446235657,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.870698869228363,0.4723126292228699,0.3321991562843323,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.837303876876831,0.4177976250648498,0.3987374901771545,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6967296600341797,0.235637754201889,1.079081892967224,284.9136047363281,284.95001220703125,301.9291687011719,292.9419860839844,299.4197082519531,297.2414855957031,284.9146728515625,1.0,0.6367470622062683,0.1538590043783188,1.0,1.0,1.0,-3.33424973487854,1.547742486000061,1.786507248878479,0.7933657765388489,0.8547362685203552,0.8547362685203552,0.0,195.30145263671875,205.0,63765.02734375,0.0,3220.0361328125,1.0,278.5577087402344,282.8554382324219,295.9649353027344,300.09783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38515.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550950527191162,1.0,0.0,0.0,3.545662879943848,3.5456862449646,8.388574315176811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7890625,0.0,1438.44140625,1895.4371337890625,0.0,3908.743896484375,0.8843883872032166,1.0,0.0,3.0,1.0,0.0
18191580,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8218740820884705,0.3971421420574188,0.3603836297988891,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9674747586250304,0.6422267556190491,0.6088671684265137,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8692036271095276,0.474918007850647,0.3339200913906097,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8356766700744629,0.4196004569530487,0.4003648459911346,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6950597763061523,0.2364862263202667,1.0829068422317505,285.0057067871094,284.95001220703125,301.9078369140625,292.9080810546875,299.4126892089844,297.2463073730469,285.0047302246094,1.0,0.6399272680282593,0.1496198624372482,1.0,1.0,1.0,-3.346125602722168,1.5534937381744385,1.7926318645477295,0.7965000867843628,0.9442780017852784,0.9442780017852784,0.0,198.3762359619141,208.0,63250.06640625,0.0,3264.259521484375,1.0,278.8416748046875,282.96240234375,295.8949584960937,299.9233703613281,293.1499938964844,293.1499938964844,278.54998779296875,33276.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490265250205994,1.0,0.0,0.0,3.669788599014282,3.669812440872192,8.986185662251955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.8017578125,0.0,1534.8096923828125,1895.4371337890625,0.0,3854.18798828125,0.9078224301338196,1.0,0.0,3.0,1.0,0.0
18191640,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8218740820884705,0.3971421420574188,0.3603836297988891,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9674747586250304,0.6422267556190491,0.6088671684265137,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8692036271095276,0.474918007850647,0.3339200913906097,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8356766700744629,0.4196004569530487,0.4003648459911346,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6950597763061523,0.2364862263202667,1.0829068422317505,285.0057067871094,284.95001220703125,301.9078369140625,292.9080810546875,299.4126892089844,297.2463073730469,285.0047302246094,1.0,0.6399272680282593,0.1496198624372482,1.0,1.0,1.0,-3.346125602722168,1.5534937381744385,1.7926318645477295,0.7965000867843628,0.9442780017852784,0.9442780017852784,0.0,198.3762359619141,208.0,63250.06640625,0.0,3264.259521484375,1.0,278.8416748046875,282.96240234375,295.8949584960937,299.9233703613281,293.1499938964844,293.1499938964844,278.54998779296875,33276.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490265250205994,1.0,0.0,0.0,3.669788599014282,3.669812440872192,8.986185662251955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.8017578125,0.0,1534.8096923828125,1895.4371337890625,0.0,3854.18798828125,0.9078224301338196,1.0,0.0,3.0,1.0,0.0
18191700,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8206943273544312,0.3971075415611267,0.3606623709201813,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9662651419639589,0.6429126858711243,0.6098499298095703,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8683720231056213,0.4758081436157226,0.3347597420215606,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8347967267036438,0.4201889932155609,0.4011648297309875,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6941635012626648,0.2367264926433563,1.084794998168945,284.87872314453125,284.95001220703125,301.8970642089844,292.8908996582031,299.4069519042969,297.2447814941406,284.87701416015625,1.0,0.6415106058120728,0.1475002914667129,1.0,1.0,1.0,-3.3518919944763184,1.5562635660171509,1.795628547668457,0.7981240153312683,0.8572984933853149,0.8572984933853149,0.0,199.9906311035156,208.0,64146.6875,0.0,3286.521728515625,1.0,278.59722900390625,282.8176574707031,295.9292297363281,300.1266174316406,293.1499938964844,293.1499938964844,278.54998779296875,37592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556457996368408,1.0,0.0,0.0,3.636733293533325,3.6367576122283936,8.825030590742244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.7861328125,0.0,1530.3294677734375,1895.4371337890625,0.0,3913.678466796875,0.9012597799301147,1.0,0.0,3.0,1.0,0.0
18191760,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8188108801841736,0.3969470858573913,0.3605734407901764,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9642637968063354,0.6434457898139954,0.6104139089584351,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8668188452720642,0.4765751957893371,0.3353365957736969,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.833288311958313,0.4206510782241821,0.4016778469085693,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6926513910293579,0.2368602007627487,1.085827112197876,284.9084777832031,284.95001220703125,301.8862609863281,292.87359619140625,299.4002990722656,297.2416076660156,284.9098205566406,1.0,0.6429323554039001,0.1453502178192138,1.0,1.0,1.0,-3.35501766204834,1.557761311531067,1.7972564697265625,0.7990202903747559,0.8577461838722229,0.8577461838722229,0.0,201.9393615722656,211.0,63885.1171875,0.0,3304.768310546875,1.0,278.5577392578125,282.8448181152344,295.9007568359375,300.04278564453125,293.1499938964844,293.1499938964844,278.8500061035156,38468.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580661058425904,1.0,0.0,0.0,3.5607564449310303,3.5607800483703613,8.460145863864454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4658203125,0.0,1454.14697265625,1895.4371337890625,0.0,3935.328125,0.8876182436943054,1.0,0.0,3.0,1.0,0.0
18191820,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8167462944984436,0.3977350890636444,0.3611314594745636,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9621537327766418,0.6456772089004517,0.6123309135437012,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8655053377151489,0.4791512489318847,0.3370160758495331,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8317922949790955,0.4223639667034149,0.403195858001709,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6910079121589661,0.2375751286745071,1.088952898979187,285.002685546875,284.95001220703125,301.8645324707031,292.838623046875,299.3927001953125,297.24578857421875,285.00177001953125,1.0,0.645862340927124,0.1410500705242157,1.0,1.0,1.0,-3.365591049194336,1.5628787279129028,1.802712321281433,0.8018152713775635,0.9461746215820312,0.9461746215820312,0.0,204.8838806152344,214.0,63321.1015625,0.0,3345.79052734375,1.0,278.8417663574219,282.95428466796875,295.8263854980469,299.8599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33355.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521377682685852,1.0,0.0,0.0,3.681171417236328,3.6811952590942383,9.042018405125418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.8232421875,0.0,1548.1676025390625,1895.4371337890625,0.0,3882.2001953125,0.9104333519935608,1.0,0.0,3.0,1.0,0.0
18191880,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8167462944984436,0.3977350890636444,0.3611314594745636,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9621537327766418,0.6456772089004517,0.6123309135437012,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8655053377151489,0.4791512489318847,0.3370160758495331,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8317922949790955,0.4223639667034149,0.403195858001709,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6910079121589661,0.2375751286745071,1.088952898979187,285.002685546875,284.95001220703125,301.8645324707031,292.838623046875,299.3927001953125,297.24578857421875,285.00177001953125,1.0,0.645862340927124,0.1410500705242157,1.0,1.0,1.0,-3.365591049194336,1.5628787279129028,1.802712321281433,0.8018152713775635,0.9461746215820312,0.9461746215820312,0.0,204.8838806152344,214.0,63321.1015625,0.0,3345.79052734375,1.0,278.8417663574219,282.95428466796875,295.8263854980469,299.8599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33355.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521377682685852,1.0,0.0,0.0,3.681171417236328,3.6811952590942383,9.042018405125418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.8232421875,0.0,1548.1676025390625,1895.4371337890625,0.0,3882.2001953125,0.9104333519935608,1.0,0.0,3.0,1.0,0.0
18191940,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8138605952262878,0.3975153267383575,0.3612883388996124,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9591058492660522,0.646832287311554,0.6138061881065369,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8633962869644165,0.4808193445205688,0.3384316861629486,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8296176195144653,0.4233657121658325,0.4044519066810608,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.688729465007782,0.2378613054752349,1.0914204120635986,284.90643310546875,284.95001220703125,301.8426818847656,292.8031921386719,299.3800048828125,297.24078369140625,284.9076843261719,1.0,0.6486868262290955,0.1367499232292175,1.0,1.0,1.0,-3.3737435340881348,1.5667847394943235,1.8069586753845213,0.8041490316390991,0.8584998250007629,0.8584998250007629,0.0,208.31423950195312,217.0,63932.78515625,0.0,3384.248291015625,1.0,278.5575256347656,282.837646484375,295.8300476074219,299.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,38537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611070156097412,1.0,0.0,0.0,3.5692124366760254,3.5692360401153564,8.500375088260625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7626953125,0.0,1463.6949462890625,1895.4371337890625,0.0,3962.447998046875,0.8895414471626282,1.0,0.0,3.0,1.0,0.0
18192000,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8138605952262878,0.3975153267383575,0.3612883388996124,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9591058492660522,0.646832287311554,0.6138061881065369,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8633962869644165,0.4808193445205688,0.3384316861629486,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8296176195144653,0.4233657121658325,0.4044519066810608,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.688729465007782,0.2378613054752349,1.0914204120635986,284.90643310546875,284.95001220703125,301.8426818847656,292.8031921386719,299.3800048828125,297.24078369140625,284.9076843261719,1.0,0.6486868262290955,0.1367499232292175,1.0,1.0,1.0,-3.3737435340881348,1.5667847394943235,1.8069586753845213,0.8041490316390991,0.8584998250007629,0.8584998250007629,0.0,208.31423950195312,217.0,63932.78515625,0.0,3384.248291015625,1.0,278.5575256347656,282.837646484375,295.8300476074219,299.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,38537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611070156097412,1.0,0.0,0.0,3.5692124366760254,3.5692360401153564,8.500375088260625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7626953125,0.0,1463.6949462890625,1895.4371337890625,0.0,3962.447998046875,0.8895414471626282,1.0,0.0,3.0,1.0,0.0
