time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192060,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8119443655014038,0.3982996344566345,0.3618364930152893,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9571553468704224,0.6490273475646973,0.6156808137893677,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8623086214065552,0.4834326207637787,0.3401317298412323,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8282934427261353,0.4250552058219909,0.4059396684169769,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6872003078460693,0.2385173141956329,1.0942373275756836,285.0019836425781,284.95001220703125,301.8207397460937,292.7673645019531,299.3724060058594,297.2452087402344,285.0010986328125,1.0,0.6514883041381836,0.1324565857648849,1.0,1.0,1.0,-3.383870840072632,1.5716832876205444,1.812187552452088,0.8068324327468872,0.9469271898269652,0.9469271898269652,0.0,211.1497802734375,220.0,63337.21484375,0.0,3424.04638671875,1.0,278.8418273925781,282.948974609375,295.7545166015625,299.7886657714844,293.1499938964844,293.1499938964844,278.54998779296875,33413.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550365805625916,1.0,0.0,0.0,3.686888456344605,3.6869125366210938,9.070125770449522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2607421875,0.0,1555.0511474609375,1895.4371337890625,0.0,3908.220458984375,0.9117655158042908,1.0,0.0,3.0,1.0,0.0
18192120,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8119443655014038,0.3982996344566345,0.3618364930152893,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9571553468704224,0.6490273475646973,0.6156808137893677,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8623086214065552,0.4834326207637787,0.3401317298412323,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8282934427261353,0.4250552058219909,0.4059396684169769,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6872003078460693,0.2385173141956329,1.0942373275756836,285.0019836425781,284.95001220703125,301.8207397460937,292.7673645019531,299.3724060058594,297.2452087402344,285.0010986328125,1.0,0.6514883041381836,0.1324565857648849,1.0,1.0,1.0,-3.383870840072632,1.5716832876205444,1.812187552452088,0.8068324327468872,0.9469271898269652,0.9469271898269652,0.0,211.1497802734375,220.0,63337.21484375,0.0,3424.04638671875,1.0,278.8418273925781,282.948974609375,295.7545166015625,299.7886657714844,293.1499938964844,293.1499938964844,278.54998779296875,33413.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550365805625916,1.0,0.0,0.0,3.686888456344605,3.6869125366210938,9.070125770449522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2607421875,0.0,1555.0511474609375,1895.4371337890625,0.0,3908.220458984375,0.9117655158042908,1.0,0.0,3.0,1.0,0.0
18192180,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8091635704040527,0.3980737924575805,0.3619875311851501,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.954229474067688,0.6501397490501404,0.6171168684959412,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8604109883308411,0.4851298332214355,0.3415670990943908,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8262765407562256,0.4260321855545044,0.4071715772151947,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6850388050079346,0.2387546300888061,1.0964696407318115,284.90594482421875,284.95001220703125,301.7987670898437,292.7312316894531,299.3595886230469,297.2401733398437,284.9071960449219,1.0,0.6542177200317383,0.1281632483005523,1.0,1.0,1.0,-3.391680955886841,1.5754204988479614,1.81626045703888,0.8090839982032776,0.8590279221534729,0.8590279221534729,0.0,214.51271057128903,223.0,63940.23046875,0.0,3461.68310546875,1.0,278.5574951171875,282.8324279785156,295.7577209472656,299.90216064453125,293.1499938964844,293.1499938964844,278.8500061035156,38571.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639323949813844,1.0,0.0,0.0,3.57388973236084,3.57391357421875,8.522668508703646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.744140625,0.0,1468.9686279296875,1895.4371337890625,0.0,3987.56103515625,0.8906006217002869,1.0,0.0,3.0,1.0,0.0
18192240,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8091635704040527,0.3980737924575805,0.3619875311851501,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.954229474067688,0.6501397490501404,0.6171168684959412,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8604109883308411,0.4851298332214355,0.3415670990943908,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8262765407562256,0.4260321855545044,0.4071715772151947,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6850388050079346,0.2387546300888061,1.0964696407318115,284.90594482421875,284.95001220703125,301.7987670898437,292.7312316894531,299.3595886230469,297.2401733398437,284.9071960449219,1.0,0.6542177200317383,0.1281632483005523,1.0,1.0,1.0,-3.391680955886841,1.5754204988479614,1.81626045703888,0.8090839982032776,0.8590279221534729,0.8590279221534729,0.0,214.51271057128903,223.0,63940.23046875,0.0,3461.68310546875,1.0,278.5574951171875,282.8324279785156,295.7577209472656,299.90216064453125,293.1499938964844,293.1499938964844,278.8500061035156,38571.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639323949813844,1.0,0.0,0.0,3.57388973236084,3.57391357421875,8.522668508703646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.744140625,0.0,1468.9686279296875,1895.4371337890625,0.0,3987.56103515625,0.8906006217002869,1.0,0.0,3.0,1.0,0.0
18192300,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8078930974006653,0.3984045684337616,0.3620877861976623,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9529091119766236,0.6511465907096863,0.6178416013717651,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8596044778823853,0.4863910675048828,0.3423022925853729,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8253733515739441,0.4268108308315277,0.4077734351158142,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6840308904647827,0.2390191256999969,1.0974156856536863,285.0170288085937,284.95001220703125,301.78778076171875,292.7130432128906,299.3554077148437,297.24169921875,285.0180053710937,1.0,0.6555215120315552,0.1260165870189666,1.0,1.0,1.0,-3.3954126834869385,1.5772279500961304,1.818184733390808,0.8100590109825134,0.937325656414032,0.937325656414032,0.0,216.0792236328125,223.0,63165.55859375,0.0,3479.499755859375,1.0,278.7998962402344,282.9575500488281,295.6898498535156,299.67547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33998.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589009284973145,1.0,0.0,0.0,3.6264278888702393,3.626451253890991,8.775085689194384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4609375,0.0,1492.22314453125,1895.4371337890625,0.0,3942.7822265625,0.9001641273498535,1.0,0.0,3.0,1.0,0.0
18192360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8072999715805054,0.3988604843616485,0.3625257909297943,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9523454308509828,0.6522810459136963,0.6189375519752502,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8594501614570618,0.4877644181251526,0.343280166387558,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8250439167022705,0.4277085065841675,0.408636212348938,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6835709810256958,0.2393683195114135,1.099072813987732,285.0020751953125,284.95001220703125,301.7768249511719,292.6947937011719,299.35205078125,297.2447204589844,285.000732421875,1.0,0.6569420099258423,0.1238404214382171,1.0,1.0,1.0,-3.4014625549316406,1.5801494121551514,1.8213131427764893,0.8116787075996399,0.9477061629295348,0.9477061629295348,0.0,217.3122711181641,226.0,63331.87109375,0.0,3500.8662109375,1.0,278.8427124023437,282.9442443847656,295.6807861328125,299.7140197753906,293.1499938964844,293.1499938964844,278.54998779296875,33363.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577412605285645,1.0,0.0,0.0,3.692228555679321,3.692252397537232,9.096418693843588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.3388671875,0.0,1560.7071533203125,1895.4371337890625,0.0,3932.426025390625,0.912716031074524,1.0,0.0,3.0,1.0,0.0
18192420,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8045806288719177,0.3986658453941345,0.3627046942710876,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9494730830192566,0.6532835364341736,0.6202921867370605,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8576807975769043,0.4894256293773651,0.3447049558162689,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8231510519981384,0.4286994636058807,0.4098787605762481,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6814954876899719,0.2395641654729843,1.1011306047439575,284.9056091308594,284.95001220703125,301.7549133300781,292.6581420898437,299.3390808105469,297.2393493652344,284.9068603515625,1.0,0.6596066355705261,0.1194880977272987,1.0,1.0,1.0,-3.408998966217041,1.5837514400482178,1.8252475261688232,0.8138652443885803,0.8594328761100769,0.8594328761100769,0.0,220.6493682861328,229.0,63928.4765625,0.0,3538.0498046875,1.0,278.5574645996094,282.8276672363281,295.6845703125,299.8275146484375,293.1499938964844,293.1499938964844,278.8500061035156,38589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666571021080016,1.0,0.0,0.0,3.577132225036621,3.577155828475952,8.538139582014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4990234375,0.0,1472.5897216796875,1895.4371337890625,0.0,4011.700927734375,0.8913237452507019,1.0,0.0,3.0,1.0,0.0
18192480,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8045806288719177,0.3986658453941345,0.3627046942710876,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9494730830192566,0.6532835364341736,0.6202921867370605,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8576807975769043,0.4894256293773651,0.3447049558162689,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8231510519981384,0.4286994636058807,0.4098787605762481,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6814954876899719,0.2395641654729843,1.1011306047439575,284.9056091308594,284.95001220703125,301.7549133300781,292.6581420898437,299.3390808105469,297.2393493652344,284.9068603515625,1.0,0.6596066355705261,0.1194880977272987,1.0,1.0,1.0,-3.408998966217041,1.5837514400482178,1.8252475261688232,0.8138652443885803,0.8594328761100769,0.8594328761100769,0.0,220.6493682861328,229.0,63928.4765625,0.0,3538.0498046875,1.0,278.5574645996094,282.8276672363281,295.6845703125,299.8275146484375,293.1499938964844,293.1499938964844,278.8500061035156,38589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666571021080016,1.0,0.0,0.0,3.577132225036621,3.577155828475952,8.538139582014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4990234375,0.0,1472.5897216796875,1895.4371337890625,0.0,4011.700927734375,0.8913237452507019,1.0,0.0,3.0,1.0,0.0
18192540,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.802803099155426,0.3994939029216766,0.3632857501506805,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9476029872894288,0.6552978754043579,0.6220000386238098,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8567841649055481,0.492011159658432,0.3463878333568573,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8220168352127075,0.4304036200046539,0.4113743007183075,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6800790429115295,0.2401388883590698,1.1035666465759275,285.0018005371094,284.95001220703125,301.7331237792969,292.6213684082031,299.331298828125,297.24334716796875,285.0009155273437,1.0,0.6622711420059204,0.1151357740163803,1.0,1.0,1.0,-3.418496370315552,1.588340401649475,1.830155849456787,0.8163883686065674,0.9479893445968628,0.9479893445968628,0.0,223.4319610595703,232.0,63304.02734375,0.0,3576.84228515625,1.0,278.8418884277344,282.9402160644531,295.6078796386719,299.6386108398437,293.1499938964844,293.1499938964844,278.54998779296875,33458.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604648351669312,1.0,0.0,0.0,3.692847728729248,3.692871570587158,9.099469480133848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.5341796875,0.0,1562.12060546875,1895.4371337890625,0.0,3956.728515625,0.9131447672843932,1.0,0.0,3.0,1.0,0.0
18192600,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.802803099155426,0.3994939029216766,0.3632857501506805,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9476029872894288,0.6552978754043579,0.6220000386238098,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8567841649055481,0.492011159658432,0.3463878333568573,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8220168352127075,0.4304036200046539,0.4113743007183075,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6800790429115295,0.2401388883590698,1.1035666465759275,285.0018005371094,284.95001220703125,301.7331237792969,292.6213684082031,299.331298828125,297.24334716796875,285.0009155273437,1.0,0.6622711420059204,0.1151357740163803,1.0,1.0,1.0,-3.418496370315552,1.588340401649475,1.830155849456787,0.8163883686065674,0.9479893445968628,0.9479893445968628,0.0,223.4319610595703,232.0,63304.02734375,0.0,3576.84228515625,1.0,278.8418884277344,282.9402160644531,295.6078796386719,299.6386108398437,293.1499938964844,293.1499938964844,278.54998779296875,33458.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604648351669312,1.0,0.0,0.0,3.692847728729248,3.692871570587158,9.099469480133848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.5341796875,0.0,1562.12060546875,1895.4371337890625,0.0,3956.728515625,0.9131447672843932,1.0,0.0,3.0,1.0,0.0
18192660,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8001710772514343,0.3993028700351715,0.3634752631187439,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9447305202484132,0.6561998128890991,0.6232469081878662,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8550852537155151,0.4936484396457672,0.3477857708930969,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8201943635940552,0.431384801864624,0.4126137495040893,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6780520081520081,0.2402950972318649,1.10543954372406,284.9054260253906,284.95001220703125,301.7114562988281,292.5844421386719,299.3183898925781,297.2379150390625,284.9066467285156,1.0,0.6648749113082886,0.1107059121131897,1.0,1.0,1.0,-3.4256577491760254,1.5917599201202393,1.833897829055786,0.8184758424758911,0.8596897721290588,0.8596897721290588,0.0,226.77313232421875,235.0,63901.3359375,0.0,3613.478271484375,1.0,278.55743408203125,282.8232727050781,295.6107482910156,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,38599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693177342414856,1.0,0.0,0.0,3.5792973041534424,3.5793211460113525,8.548479399905773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.64453125,0.0,1474.99609375,1895.4371337890625,0.0,4035.1962890625,0.8918091654777527,1.0,0.0,3.0,1.0,0.0
18192720,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8001710772514343,0.3993028700351715,0.3634752631187439,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9447305202484132,0.6561998128890991,0.6232469081878662,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8550852537155151,0.4936484396457672,0.3477857708930969,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8201943635940552,0.431384801864624,0.4126137495040893,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6780520081520081,0.2402950972318649,1.10543954372406,284.9054260253906,284.95001220703125,301.7114562988281,292.5844421386719,299.3183898925781,297.2379150390625,284.9066467285156,1.0,0.6648749113082886,0.1107059121131897,1.0,1.0,1.0,-3.4256577491760254,1.5917599201202393,1.833897829055786,0.8184758424758911,0.8596897721290588,0.8596897721290588,0.0,226.77313232421875,235.0,63901.3359375,0.0,3613.478271484375,1.0,278.55743408203125,282.8232727050781,295.6107482910156,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,38599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693177342414856,1.0,0.0,0.0,3.5792973041534424,3.5793211460113525,8.548479399905773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.64453125,0.0,1474.99609375,1895.4371337890625,0.0,4035.1962890625,0.8918091654777527,1.0,0.0,3.0,1.0,0.0
18192780,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7984557747840881,0.4001141488552093,0.364041119813919,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.942876636981964,0.6581377387046814,0.6248794198036194,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.854253888130188,0.4962366819381714,0.3494679629802704,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8190987706184387,0.4330557584762573,0.4140826761722564,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6766685247421265,0.2408321499824524,1.1077067852020264,285.0015869140625,284.95001220703125,301.69000244140625,292.5475158691406,299.3105163574219,297.2414855957031,285.0007019042969,1.0,0.6674802899360657,0.106276050209999,1.0,1.0,1.0,-3.434810400009156,1.5961811542510986,1.8386292457580569,0.8209061026573181,0.9480605721473694,0.9480605721473694,0.0,229.55279541015625,238.0,63263.1484375,0.0,3651.7880859375,1.0,278.8418884277344,282.9361572265625,295.5337219238281,299.5611267089844,293.1499938964844,293.1499938964844,278.54998779296875,33477.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630666971206664,1.0,0.0,0.0,3.694141626358032,3.6941657066345215,9.105847311730032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.6796875,0.0,1563.7332763671875,1895.4371337890625,0.0,3979.875244140625,0.9134520292282104,1.0,0.0,3.0,1.0,0.0
18192840,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7984557747840881,0.4001141488552093,0.364041119813919,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.942876636981964,0.6581377387046814,0.6248794198036194,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.854253888130188,0.4962366819381714,0.3494679629802704,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8190987706184387,0.4330557584762573,0.4140826761722564,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6766685247421265,0.2408321499824524,1.1077067852020264,285.0015869140625,284.95001220703125,301.69000244140625,292.5475158691406,299.3105163574219,297.2414855957031,285.0007019042969,1.0,0.6674802899360657,0.106276050209999,1.0,1.0,1.0,-3.434810400009156,1.5961811542510986,1.8386292457580569,0.8209061026573181,0.9480605721473694,0.9480605721473694,0.0,229.55279541015625,238.0,63263.1484375,0.0,3651.7880859375,1.0,278.8418884277344,282.9361572265625,295.5337219238281,299.5611267089844,293.1499938964844,293.1499938964844,278.54998779296875,33477.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630666971206664,1.0,0.0,0.0,3.694141626358032,3.6941657066345215,9.105847311730032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.6796875,0.0,1563.7332763671875,1895.4371337890625,0.0,3979.875244140625,0.9134520292282104,1.0,0.0,3.0,1.0,0.0
18192900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7975274920463562,0.4000739455223083,0.3643128871917724,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9418545961380004,0.6586290597915649,0.6256805062294006,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8537658452987671,0.4971137940883636,0.3503003418445587,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8184952139854431,0.4335848987102508,0.4148261249065399,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6759502291679382,0.2409403324127197,1.1089657545089722,284.87554931640625,284.95001220703125,301.67938232421875,292.529052734375,299.30450439453125,297.2394714355469,284.8739929199219,1.0,0.6688234806060791,0.1040611192584037,1.0,1.0,1.0,-3.4395172595977783,1.5984314680099487,1.8410859107971191,0.8222618699073792,0.8603594899177551,0.8603594899177551,0.0,231.04129028320312,238.0,64149.16015625,0.0,3671.897705078125,1.0,278.5967102050781,282.79229736328125,295.5663146972656,299.76025390625,293.1499938964844,293.1499938964844,278.54998779296875,37746.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695539474487304,1.0,0.0,0.0,3.658381938934326,3.6584064960479736,8.930409762797353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3564453125,0.0,1555.6136474609375,1895.4371337890625,0.0,4037.278564453125,0.906232476234436,1.0,0.0,3.0,1.0,0.0
18192960,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7959031462669373,0.3998956084251404,0.3642112612724304,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.940038800239563,0.658964991569519,0.6260582208633423,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8526463508605957,0.4978757202625274,0.3508678674697876,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8173165321350098,0.4339883327484131,0.4152805209159851,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6746954917907715,0.2409509271383285,1.1094157695770264,284.9051208496094,284.95001220703125,301.6687927246094,292.5105895996094,299.2976989746094,297.23590087890625,284.906494140625,1.0,0.6700246334075928,0.1018274649977684,1.0,1.0,1.0,-3.441622018814087,1.5994306802749634,1.8421913385391235,0.8228998780250549,0.8596161603927612,0.8596161603927612,0.0,232.89370727539065,241.0,63853.51171875,0.0,3687.881103515625,1.0,278.5575866699219,282.8192749023437,295.5367736816406,299.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,38635.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971881091594696,1.0,0.0,0.0,3.579946279525757,3.579970121383667,8.551579071536253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4619140625,0.0,1475.958251953125,1895.4371337890625,0.0,4057.759033203125,0.8919760584831238,1.0,0.0,3.0,1.0,0.0
18193020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7942303419113159,0.4006683826446533,0.3647449016571045,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.93820321559906,0.6608317494392395,0.6276228427886963,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8518751859664917,0.5004738569259644,0.3525556325912475,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8162351250648499,0.4356064796447754,0.4167011678218841,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6733406782150269,0.241452008485794,1.1115226745605469,285.0013427734375,284.95001220703125,301.6478881835937,292.4737243652344,299.2900390625,297.2394104003906,285.0004577636719,1.0,0.6725707054138184,0.0973601564764976,1.0,1.0,1.0,-3.4504101276397705,1.603675365447998,1.846734881401062,0.8252294063568115,0.947866916656494,0.947866916656494,0.0,235.67398071289065,244.0,63207.99609375,0.0,3725.650390625,1.0,278.8418884277344,282.9322509765625,295.45965576171875,299.4827575683594,293.1499938964844,293.1499938964844,278.54998779296875,33494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655754566192628,1.0,0.0,0.0,3.694420576095581,3.694444417953491,9.107222354032274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.9365234375,0.0,1564.177490234375,1895.4371337890625,0.0,4002.12744140625,0.9135304689407348,1.0,0.0,3.0,1.0,0.0
18193080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7942303419113159,0.4006683826446533,0.3647449016571045,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.93820321559906,0.6608317494392395,0.6276228427886963,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8518751859664917,0.5004738569259644,0.3525556325912475,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8162351250648499,0.4356064796447754,0.4167011678218841,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6733406782150269,0.241452008485794,1.1115226745605469,285.0013427734375,284.95001220703125,301.6478881835937,292.4737243652344,299.2900390625,297.2394104003906,285.0004577636719,1.0,0.6725707054138184,0.0973601564764976,1.0,1.0,1.0,-3.4504101276397705,1.603675365447998,1.846734881401062,0.8252294063568115,0.947866916656494,0.947866916656494,0.0,235.67398071289065,244.0,63207.99609375,0.0,3725.650390625,1.0,278.8418884277344,282.9322509765625,295.45965576171875,299.4827575683594,293.1499938964844,293.1499938964844,278.54998779296875,33494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655754566192628,1.0,0.0,0.0,3.694420576095581,3.694444417953491,9.107222354032274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.9365234375,0.0,1564.177490234375,1895.4371337890625,0.0,4002.12744140625,0.9135304689407348,1.0,0.0,3.0,1.0,0.0
18193140,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7917290329933167,0.4003886580467224,0.3648679256439209,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9354063868522644,0.6616028547286987,0.6287433505058289,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8503572940826416,0.502144992351532,0.3539701998233795,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8144652247428894,0.4364630579948425,0.417835533618927,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6714158058166504,0.2415350526571273,1.113073706626892,284.9051208496094,284.95001220703125,301.6272888183594,292.43701171875,299.2774963378906,297.2337951660156,284.9063415527344,1.0,0.6750550866127014,0.0928928405046463,1.0,1.0,1.0,-3.4568467140197754,1.606743574142456,1.85010313987732,0.8271194696426392,0.8595195412635803,0.8595195412635803,0.0,239.0183258056641,247.0,63797.12890625,0.0,3761.129150390625,1.0,278.55743408203125,282.8153991699219,295.4630126953125,299.5949401855469,293.1499938964844,293.1499938964844,278.8500061035156,38624.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974367618560791,1.0,0.0,0.0,3.5800580978393555,3.5800819396972656,8.552112831239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.625,0.0,1475.9969482421875,1895.4371337890625,0.0,4079.57470703125,0.8919883370399475,1.0,0.0,3.0,1.0,0.0
18193200,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7917290329933167,0.4003886580467224,0.3648679256439209,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9354063868522644,0.6616028547286987,0.6287433505058289,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8503572940826416,0.502144992351532,0.3539701998233795,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8144652247428894,0.4364630579948425,0.417835533618927,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6714158058166504,0.2415350526571273,1.113073706626892,284.9051208496094,284.95001220703125,301.6272888183594,292.43701171875,299.2774963378906,297.2337951660156,284.9063415527344,1.0,0.6750550866127014,0.0928928405046463,1.0,1.0,1.0,-3.4568467140197754,1.606743574142456,1.85010313987732,0.8271194696426392,0.8595195412635803,0.8595195412635803,0.0,239.0183258056641,247.0,63797.12890625,0.0,3761.129150390625,1.0,278.55743408203125,282.8153991699219,295.4630126953125,299.5949401855469,293.1499938964844,293.1499938964844,278.8500061035156,38624.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974367618560791,1.0,0.0,0.0,3.5800580978393555,3.5800819396972656,8.552112831239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.625,0.0,1475.9969482421875,1895.4371337890625,0.0,4079.57470703125,0.8919883370399475,1.0,0.0,3.0,1.0,0.0
18193260,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7900674343109131,0.4010635018348694,0.3653223514556885,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9336264133453368,0.6634561419487,0.6302852630615234,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.849687397480011,0.5048397779464722,0.3557162284851074,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8133681416511536,0.4379726946353912,0.4191620051860809,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6700955033302307,0.242003321647644,1.1150349378585815,285.0010986328125,284.95001220703125,301.6070861816406,292.40045166015625,299.27032470703125,297.23760986328125,285.000244140625,1.0,0.6775428056716919,0.0884126052260398,1.0,1.0,1.0,-3.465293884277344,1.6108238697052002,1.854470133781433,0.8293512463569641,0.9474674463272096,0.9474674463272096,0.0,241.7933654785156,235.0,63139.85546875,0.0,3798.3505859375,1.0,278.8418884277344,282.9285888671875,295.3860168457031,299.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,33506.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679828882217408,1.0,0.0,0.0,3.693732500076294,3.693756341934204,9.103830507228848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.58203125,0.0,1563.488037109375,1895.4371337890625,0.0,4023.418212890625,0.9133846163749696,1.0,0.0,3.0,1.0,0.0
18193320,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7900674343109131,0.4010635018348694,0.3653223514556885,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9336264133453368,0.6634561419487,0.6302852630615234,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.849687397480011,0.5048397779464722,0.3557162284851074,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8133681416511536,0.4379726946353912,0.4191620051860809,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6700955033302307,0.242003321647644,1.1150349378585815,285.0010986328125,284.95001220703125,301.6070861816406,292.40045166015625,299.27032470703125,297.23760986328125,285.000244140625,1.0,0.6775428056716919,0.0884126052260398,1.0,1.0,1.0,-3.465293884277344,1.6108238697052002,1.854470133781433,0.8293512463569641,0.9474674463272096,0.9474674463272096,0.0,241.7933654785156,235.0,63139.85546875,0.0,3798.3505859375,1.0,278.8418884277344,282.9285888671875,295.3860168457031,299.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,33506.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679828882217408,1.0,0.0,0.0,3.693732500076294,3.693756341934204,9.103830507228848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.58203125,0.0,1563.488037109375,1895.4371337890625,0.0,4023.418212890625,0.9133846163749696,1.0,0.0,3.0,1.0,0.0
18193380,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7930772304534912,0.4007091820240021,0.3651106655597687,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.93832266330719,0.6642045974731445,0.6311259269714355,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.853894829750061,0.5066129565238953,0.3570035398006439,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8168749809265137,0.4387277960777282,0.4199244379997253,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6728838086128235,0.2420724332332611,1.115206599235535,284.9040222167969,284.95001220703125,301.5873107910156,292.3641662597656,299.2582702636719,297.2323303222656,284.9051513671875,1.0,0.6757877469062805,0.0839323624968528,1.0,1.0,1.0,-3.468735933303833,1.612435221672058,1.856300711631775,0.8304945826530457,0.8581276535987854,0.8581276535987854,0.0,238.2040405273437,223.0,63685.42578125,0.0,3785.591552734375,1.0,278.55743408203125,282.8115234375,295.38970947265625,299.5145568847656,293.1499938964844,293.1499938964844,278.8500061035156,38696.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976697564125061,1.0,0.0,0.0,3.57705020904541,3.577073812484741,8.53774849929323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.01953125,0.0,1473.2841796875,1895.4371337890625,0.0,4099.95166015625,0.8913633227348328,1.0,0.0,3.0,1.0,0.0
18193440,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7930772304534912,0.4007091820240021,0.3651106655597687,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.93832266330719,0.6642045974731445,0.6311259269714355,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.853894829750061,0.5066129565238953,0.3570035398006439,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8168749809265137,0.4387277960777282,0.4199244379997253,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6728838086128235,0.2420724332332611,1.115206599235535,284.9040222167969,284.95001220703125,301.5873107910156,292.3641662597656,299.2582702636719,297.2323303222656,284.9051513671875,1.0,0.6757877469062805,0.0839323624968528,1.0,1.0,1.0,-3.468735933303833,1.612435221672058,1.856300711631775,0.8304945826530457,0.8581276535987854,0.8581276535987854,0.0,238.2040405273437,223.0,63685.42578125,0.0,3785.591552734375,1.0,278.55743408203125,282.8115234375,295.38970947265625,299.5145568847656,293.1499938964844,293.1499938964844,278.8500061035156,38696.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976697564125061,1.0,0.0,0.0,3.57705020904541,3.577073812484741,8.53774849929323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.01953125,0.0,1473.2841796875,1895.4371337890625,0.0,4099.95166015625,0.8913633227348328,1.0,0.0,3.0,1.0,0.0
18193500,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7960717082023621,0.4009880423545837,0.3649711012840271,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9426085948944092,0.6650420427322388,0.6314853429794312,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8575627207756042,0.5079529881477356,0.3576366007328033,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8199939727783203,0.4394115805625915,0.4202336966991424,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.675527036190033,0.2422804534435272,1.1149237155914309,285.0135498046875,284.95001220703125,301.5776062011719,292.3461303710937,299.2545471191406,297.2337951660156,285.01422119140625,1.0,0.674078643321991,0.0816922485828399,1.0,1.0,1.0,-3.469787359237671,1.6129450798034668,1.856842279434204,0.8307628035545349,0.9346626400947572,0.9346626400947572,0.0,234.66726684570312,223.0,62852.390625,0.0,3767.24169921875,1.0,278.7999267578125,282.9374084472656,295.3212280273437,299.2852783203125,293.1499938964844,293.1499938964844,278.8500061035156,34139.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714634418487548,1.0,0.0,0.0,3.626748561859131,3.626771926879883,8.776638082963473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9794921875,0.0,1493.621337890625,1895.4371337890625,0.0,4054.087646484375,0.9003199934959412,1.0,0.0,3.0,1.0,0.0
18193560,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8003946542739868,0.4014050364494324,0.3651597201824188,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9484407305717468,0.6660352945327759,0.6322163939476013,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8625820279121399,0.5094195008277893,0.358511358499527,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8242504596710205,0.4402144849300384,0.4207872152328491,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6792747378349304,0.2425874769687652,1.115307092666626,284.99853515625,284.95001220703125,301.5679931640625,292.3281555175781,299.251708984375,297.2367553710937,284.997314453125,1.0,0.6721504926681519,0.0794533640146255,1.0,1.0,1.0,-3.4730710983276367,1.6145265102386477,1.8585444688797,0.8316500782966614,0.9437323808670044,0.9437323808670044,0.0,230.12841796875,211.0,62968.5078125,0.0,3748.42626953125,1.0,278.8423767089844,282.9245300292969,295.3119812011719,299.3193054199219,293.1499938964844,293.1499938964844,278.54998779296875,33558.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970037043094635,1.0,0.0,0.0,3.688277721405029,3.688301801681519,9.076962328435912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7529296875,0.0,1557.71435546875,1895.4371337890625,0.0,4041.534912109375,0.9120349884033204,1.0,0.0,3.0,1.0,0.0
18193620,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8090815544128418,0.4011334776878357,0.3647984862327575,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9600443840026855,0.6667937636375427,0.6328344345092773,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8730628490447998,0.5113282799720764,0.359721302986145,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8330258727073669,0.4410025775432586,0.4213438034057617,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6871227025985718,0.2427530437707901,1.114785075187683,284.90411376953125,284.95001220703125,301.5492248535156,292.29254150390625,299.2406005859375,297.232421875,284.9052429199219,1.0,0.6674486994743347,0.0749756023287773,1.0,1.0,1.0,-3.474886178970337,1.6153620481491089,1.859524130821228,0.8323179483413696,0.8552693128585815,0.8552693128585815,0.0,220.63487243652344,199.0,63463.63671875,0.0,3696.557861328125,1.0,278.5575256347656,282.8106994628906,295.3165283203125,299.42657470703125,293.1499938964844,293.1499938964844,278.8500061035156,38775.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784566760063172,1.0,0.0,0.0,3.5653560161590576,3.5653796195983887,8.482015800836962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.453125,0.0,1461.30615234375,1895.4371337890625,0.0,4115.29345703125,0.888848066329956,1.0,0.0,3.0,1.0,0.0
18193680,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8090815544128418,0.4011334776878357,0.3647984862327575,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9600443840026855,0.6667937636375427,0.6328344345092773,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8730628490447998,0.5113282799720764,0.359721302986145,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8330258727073669,0.4410025775432586,0.4213438034057617,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6871227025985718,0.2427530437707901,1.114785075187683,284.90411376953125,284.95001220703125,301.5492248535156,292.29254150390625,299.2406005859375,297.232421875,284.9052429199219,1.0,0.6674486994743347,0.0749756023287773,1.0,1.0,1.0,-3.474886178970337,1.6153620481491089,1.859524130821228,0.8323179483413696,0.8552693128585815,0.8552693128585815,0.0,220.63487243652344,199.0,63463.63671875,0.0,3696.557861328125,1.0,278.5575256347656,282.8106994628906,295.3165283203125,299.42657470703125,293.1499938964844,293.1499938964844,278.8500061035156,38775.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784566760063172,1.0,0.0,0.0,3.5653560161590576,3.5653796195983887,8.482015800836962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.453125,0.0,1461.30615234375,1895.4371337890625,0.0,4115.29345703125,0.888848066329956,1.0,0.0,3.0,1.0,0.0
18193740,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8199151158332825,0.4018753468990326,0.3647932112216949,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9738636612892152,0.668609082698822,0.6338076591491699,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8867232203483582,0.5142495036125183,0.3612311780452728,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8444432020187378,0.4425074458122253,0.4221161305904388,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.697331964969635,0.2433522194623947,1.114737868309021,284.9972229003906,284.95001220703125,301.531005859375,292.2572937011719,299.23486328125,297.2374267578125,284.9964294433594,1.0,0.6622282266616821,0.0704978331923484,1.0,1.0,1.0,-3.4787304401397705,1.6172192096710205,1.8615111112594604,0.8333293199539185,0.9390957951545716,0.9390957951545716,0.0,209.53546142578125,187.0,62777.93359375,0.0,3640.05078125,1.0,278.8417358398437,282.9269104003906,295.24090576171875,299.2345886230469,293.1499938964844,293.1499938964844,278.54998779296875,33665.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716967940330504,1.0,0.0,0.0,3.673649311065674,3.673673152923584,9.005102583614644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6474609375,0.0,1542.057373046875,1895.4371337890625,0.0,4056.139404296875,0.9089989066123962,1.0,0.0,3.0,1.0,0.0
18193800,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8199151158332825,0.4018753468990326,0.3647932112216949,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9738636612892152,0.668609082698822,0.6338076591491699,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8867232203483582,0.5142495036125183,0.3612311780452728,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8444432020187378,0.4425074458122253,0.4221161305904388,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.697331964969635,0.2433522194623947,1.114737868309021,284.9972229003906,284.95001220703125,301.531005859375,292.2572937011719,299.23486328125,297.2374267578125,284.9964294433594,1.0,0.6622282266616821,0.0704978331923484,1.0,1.0,1.0,-3.4787304401397705,1.6172192096710205,1.8615111112594604,0.8333293199539185,0.9390957951545716,0.9390957951545716,0.0,209.53546142578125,187.0,62777.93359375,0.0,3640.05078125,1.0,278.8417358398437,282.9269104003906,295.24090576171875,299.2345886230469,293.1499938964844,293.1499938964844,278.54998779296875,33665.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716967940330504,1.0,0.0,0.0,3.673649311065674,3.673673152923584,9.005102583614644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6474609375,0.0,1542.057373046875,1895.4371337890625,0.0,4056.139404296875,0.9089989066123962,1.0,0.0,3.0,1.0,0.0
18193860,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8311346173286438,0.4016382992267608,0.3643999695777893,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.987070381641388,0.6693469882011414,0.6343382596969604,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9015013575553894,0.5162643194198608,0.362464964389801,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8570473790168762,0.443302184343338,0.422615110874176,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7083245515823364,0.2435878664255142,1.1142388582229614,284.9048767089844,284.95001220703125,301.5133972167969,292.2225341796875,299.2245178222656,297.2335510253906,284.9060974121094,1.0,0.6566753387451172,0.0660388991236686,1.0,1.0,1.0,-3.480388164520264,1.6179825067520142,1.8624056577682493,0.8339378833770752,0.8522156476974487,0.8522156476974487,0.0,198.4623565673828,175.0,63264.70703125,0.0,3578.271728515625,1.0,278.55780029296875,282.81494140625,295.24609375,299.3419189453125,293.1499938964844,293.1499938964844,278.8500061035156,38819.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799890518188475,1.0,0.0,0.0,3.550700664520264,3.5507242679595947,8.412429792770126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4921875,0.0,1445.9962158203125,1895.4371337890625,0.0,4128.6279296875,0.8855693340301514,1.0,0.0,3.0,1.0,0.0
