time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193920,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8311346173286438,0.4016382992267608,0.3643999695777893,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.987070381641388,0.6693469882011414,0.6343382596969604,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9015013575553894,0.5162643194198608,0.362464964389801,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8570473790168762,0.443302184343338,0.422615110874176,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7083245515823364,0.2435878664255142,1.1142388582229614,284.9048767089844,284.95001220703125,301.5133972167969,292.2225341796875,299.2245178222656,297.2335510253906,284.9060974121094,1.0,0.6566753387451172,0.0660388991236686,1.0,1.0,1.0,-3.480388164520264,1.6179825067520142,1.8624056577682493,0.8339378833770752,0.8522156476974487,0.8522156476974487,0.0,198.4623565673828,175.0,63264.70703125,0.0,3578.271728515625,1.0,278.55780029296875,282.81494140625,295.24609375,299.3419189453125,293.1499938964844,293.1499938964844,278.8500061035156,38819.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799890518188475,1.0,0.0,0.0,3.550700664520264,3.5507242679595947,8.412429792770126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4921875,0.0,1445.9962158203125,1895.4371337890625,0.0,4128.6279296875,0.8855693340301514,1.0,0.0,3.0,1.0,0.0
18193980,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8446785807609558,0.4023745656013489,0.3643889725208282,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6711439490318298,0.6334547400474548,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9202194809913636,0.519267201423645,0.3640282750129699,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8723585605621338,0.4447840452194214,0.4233620464801788,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7204709053039551,0.2442287802696228,1.1143559217453003,284.9963684082031,284.95001220703125,301.4964294433594,292.1883239746094,299.2193908691406,297.2386779785156,284.9952697753906,1.0,0.650886058807373,0.0615799725055694,1.0,1.0,1.0,-3.4823901653289795,1.618908405303955,1.8634817600250244,0.8346538543701172,0.9349996447563172,0.9349996447563172,0.0,186.8957672119141,163.0,62561.734375,0.0,3514.173095703125,1.0,278.8416442871094,282.9289245605469,295.17169189453125,299.1521301269531,293.1499938964844,293.1499938964844,278.54998779296875,33663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731929302215576,1.0,0.0,0.0,3.6596927642822266,3.6597163677215576,8.936809763326892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9541015625,0.0,1526.447265625,1895.4371337890625,0.0,4069.27734375,0.9058661460876464,1.0,0.0,3.0,1.0,0.0
18194040,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8446785807609558,0.4023745656013489,0.3643889725208282,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6711439490318298,0.6334547400474548,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9202194809913636,0.519267201423645,0.3640282750129699,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8723585605621338,0.4447840452194214,0.4233620464801788,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7204709053039551,0.2442287802696228,1.1143559217453003,284.9963684082031,284.95001220703125,301.4964294433594,292.1883239746094,299.2193908691406,297.2386779785156,284.9952697753906,1.0,0.650886058807373,0.0615799725055694,1.0,1.0,1.0,-3.4823901653289795,1.618908405303955,1.8634817600250244,0.8346538543701172,0.9349996447563172,0.9349996447563172,0.0,186.8957672119141,163.0,62561.734375,0.0,3514.173095703125,1.0,278.8416442871094,282.9289245605469,295.17169189453125,299.1521301269531,293.1499938964844,293.1499938964844,278.54998779296875,33663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731929302215576,1.0,0.0,0.0,3.6596927642822266,3.6597163677215576,8.936809763326892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9541015625,0.0,1526.447265625,1895.4371337890625,0.0,4069.27734375,0.9058661460876464,1.0,0.0,3.0,1.0,0.0
18194100,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8493956327438354,0.402241975069046,0.364416629076004,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.6722638607025146,0.6232491135597229,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9272429347038268,0.520289421081543,0.3648389279842376,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8777908682823181,0.4451610147953033,0.4237948358058929,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7244771718978882,0.2443457394838333,1.1148254871368408,284.867919921875,284.95001220703125,301.4882202148437,292.1714172363281,299.2153015136719,297.2388000488281,284.8669738769531,1.0,0.6472988724708557,0.0593505054712295,1.0,1.0,1.0,-3.4720821380615234,1.6138750314712524,1.8582072257995603,0.8321877121925354,0.8430590629577637,0.8430590629577637,0.0,182.7755279541016,163.0,63133.24609375,0.0,3465.226806640625,1.0,278.5981750488281,282.7826538085937,295.20477294921875,299.3373718261719,293.1499938964844,293.1499938964844,278.54998779296875,38557.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979268193244934,1.0,0.0,0.0,3.60835599899292,3.608380079269409,8.687845252097759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9267578125,0.0,1506.243408203125,1895.4371337890625,0.0,4122.359375,0.8953622579574585,1.0,0.0,3.0,1.0,0.0
18194160,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8539730906486511,0.401987612247467,0.3640421330928802,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6742169260978699,0.6123460531234741,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9341506361961364,0.5212228298187256,0.3653609156608581,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8831561207771301,0.4454220235347748,0.4239017367362976,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7283406853675842,0.2443700432777404,1.1143317222595217,284.8951416015625,284.95001220703125,301.4801940917969,292.1546630859375,299.2121887207031,297.2405700683594,284.89581298828125,1.0,0.6432745456695557,0.0571968667209148,1.0,1.0,1.0,-3.4586825370788574,1.607374668121338,1.8513078689575195,0.8287778496742249,0.8384177684783936,0.8384177684783936,0.0,178.56773376464844,151.0,62618.8671875,0.0,3408.620849609375,1.0,278.5580749511719,282.81658935546875,295.1742553710937,299.23736572265625,293.1499938964844,293.1499938964844,278.8500061035156,39469.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807858467102052,1.0,0.0,0.0,3.513502836227417,3.513526201248169,8.237091719820455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.541015625,0.0,1411.534423828125,1895.4371337890625,0.0,4135.55078125,0.8777634501457214,1.0,0.0,3.0,1.0,0.0
18194220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8661357760429382,0.4024999141693115,0.3639810979366302,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.6813948750495911,0.5865135788917542,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9510900974273682,0.5241069197654724,0.3669571876525879,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8968055248260498,0.4466860294342041,0.4245987236499786,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7381365895271301,0.2448755502700805,1.1145061254501345,284.9732971191406,284.95001220703125,301.4646911621094,292.1216735839844,299.21697998046875,297.2641906738281,284.9721984863281,1.0,0.6344286203384399,0.0528895854949951,1.0,1.0,1.0,-3.4305076599121094,1.593721628189087,1.836786150932312,0.8215111494064331,0.9011484980583192,0.9011484980583192,0.0,169.01454162597656,154.0,61370.359375,0.0,3286.80029296875,1.0,278.8412170410156,282.9278869628906,295.0951232910156,299.01092529296875,293.1499938964844,293.1499938964844,278.54998779296875,34680.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720147848129272,1.0,0.0,0.0,3.589797258377075,3.589820384979248,8.598706244811183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.166015625,0.0,1457.50439453125,1895.4371337890625,0.0,4058.933349609375,0.8907465934753418,1.0,0.0,3.0,1.0,0.0
18194280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8661357760429382,0.4024999141693115,0.3639810979366302,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.6813948750495911,0.5865135788917542,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9510900974273682,0.5241069197654724,0.3669571876525879,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8968055248260498,0.4466860294342041,0.4245987236499786,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7381365895271301,0.2448755502700805,1.1145061254501345,284.9732971191406,284.95001220703125,301.4646911621094,292.1216735839844,299.21697998046875,297.2641906738281,284.9721984863281,1.0,0.6344286203384399,0.0528895854949951,1.0,1.0,1.0,-3.4305076599121094,1.593721628189087,1.836786150932312,0.8215111494064331,0.9011484980583192,0.9011484980583192,0.0,169.01454162597656,154.0,61370.359375,0.0,3286.80029296875,1.0,278.8412170410156,282.9278869628906,295.0951232910156,299.01092529296875,293.1499938964844,293.1499938964844,278.54998779296875,34680.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720147848129272,1.0,0.0,0.0,3.589797258377075,3.589820384979248,8.598706244811183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.166015625,0.0,1457.50439453125,1895.4371337890625,0.0,4058.933349609375,0.8907465934753418,1.0,0.0,3.0,1.0,0.0
18194340,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8735232949256897,0.4022016525268554,0.3637067675590515,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6890307068824768,0.5714240074157715,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9613345861434937,0.5262471437454224,0.3684150874614715,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9053463339805604,0.4473618865013122,0.4251879751682281,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.744317352771759,0.2451482564210891,1.1151567697525024,284.9029235839844,284.95001220703125,301.45001220703125,292.08935546875,299.22271728515625,297.288330078125,284.9034118652344,1.0,0.629913866519928,0.0485823079943656,1.0,1.0,1.0,-3.415250301361084,1.5863711833953855,1.8288791179656985,0.8173633217811584,0.8216878175735474,0.8216878175735474,0.0,163.6431427001953,172.0,61379.203125,0.0,3220.477294921875,1.0,278.5590515136719,282.8471069335937,295.0981140136719,299.0771789550781,293.1499938964844,293.1499938964844,278.8500061035156,39492.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772290587425232,1.0,0.0,0.0,3.42041277885437,3.4204354286193848,7.806391977283056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0302734375,0.0,1316.9183349609375,1895.4371337890625,0.0,4104.5908203125,0.8573815822601318,1.0,0.0,3.0,1.0,0.0
18194400,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8735232949256897,0.4022016525268554,0.3637067675590515,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6890307068824768,0.5714240074157715,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9613345861434937,0.5262471437454224,0.3684150874614715,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9053463339805604,0.4473618865013122,0.4251879751682281,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.744317352771759,0.2451482564210891,1.1151567697525024,284.9029235839844,284.95001220703125,301.45001220703125,292.08935546875,299.22271728515625,297.288330078125,284.9034118652344,1.0,0.629913866519928,0.0485823079943656,1.0,1.0,1.0,-3.415250301361084,1.5863711833953855,1.8288791179656985,0.8173633217811584,0.8216878175735474,0.8216878175735474,0.0,163.6431427001953,172.0,61379.203125,0.0,3220.477294921875,1.0,278.5590515136719,282.8471069335937,295.0981140136719,299.0771789550781,293.1499938964844,293.1499938964844,278.8500061035156,39492.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772290587425232,1.0,0.0,0.0,3.42041277885437,3.4204354286193848,7.806391977283056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0302734375,0.0,1316.9183349609375,1895.4371337890625,0.0,4104.5908203125,0.8573815822601318,1.0,0.0,3.0,1.0,0.0
18194460,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8716311454772949,0.4028680622577667,0.364154189825058,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6955792307853699,0.5758196711540222,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9606444239616394,0.5294083952903748,0.3704813718795776,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9038006067276,0.4487575590610504,0.4263805150985718,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7431591749191284,0.2458986639976501,1.118191123008728,284.9968566894531,284.95001220703125,301.4385986328125,292.0585327148437,299.230224609375,297.3117370605469,284.9967956542969,1.0,0.6333183646202087,0.0449586845934391,1.0,1.0,1.0,-3.428601026535034,1.5929158926010132,1.835685133934021,0.8204765319824219,0.904245376586914,0.904245376586914,0.0,165.56573486328125,190.0,60883.83984375,0.0,3262.28125,1.0,278.8405456542969,282.9608764648437,295.0330810546875,298.8983459472656,293.1499938964844,293.1499938964844,278.54998779296875,33635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968574285507202,1.0,0.0,0.0,3.5318665504455566,3.531889200210572,8.32342152534693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.181640625,0.0,1388.550537109375,1895.4371337890625,0.0,4028.638916015625,0.8772289156913757,1.0,0.0,3.0,1.0,0.0
18194520,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8716311454772949,0.4028680622577667,0.364154189825058,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6955792307853699,0.5758196711540222,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9606444239616394,0.5294083952903748,0.3704813718795776,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9038006067276,0.4487575590610504,0.4263805150985718,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7431591749191284,0.2458986639976501,1.118191123008728,284.9968566894531,284.95001220703125,301.4385986328125,292.0585327148437,299.230224609375,297.3117370605469,284.9967956542969,1.0,0.6333183646202087,0.0449586845934391,1.0,1.0,1.0,-3.428601026535034,1.5929158926010132,1.835685133934021,0.8204765319824219,0.904245376586914,0.904245376586914,0.0,165.56573486328125,190.0,60883.83984375,0.0,3262.28125,1.0,278.8405456542969,282.9608764648437,295.0330810546875,298.8983459472656,293.1499938964844,293.1499938964844,278.54998779296875,33635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968574285507202,1.0,0.0,0.0,3.5318665504455566,3.531889200210572,8.32342152534693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.181640625,0.0,1388.550537109375,1895.4371337890625,0.0,4028.638916015625,0.8772289156913757,1.0,0.0,3.0,1.0,0.0
18194580,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8620749115943909,0.4025865197181701,0.3643383681774139,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6976515650749207,0.5954539775848389,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9509336948394777,0.5316908955574036,0.3723838627338409,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8942111730575562,0.4494541585445404,0.4274514019489288,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7360986471176147,0.2462435811758041,1.1214544773101809,284.9256591796875,284.95001220703125,301.4327697753906,292.0298767089844,299.2246398925781,297.30523681640625,284.9261474609375,1.0,0.6417521834373474,0.0413350649178028,1.0,1.0,1.0,-3.4599251747131348,1.6080955266952517,1.8518296480178835,0.8285529017448425,0.841052234172821,0.841052234172821,0.0,173.12747192382812,193.0,61869.92578125,0.0,3379.484375,1.0,278.55926513671875,282.85992431640625,295.0546569824219,299.0455017089844,293.1499938964844,293.1499938964844,278.8500061035156,37671.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771037101745604,1.0,0.0,0.0,3.4389593601226807,3.438981771469116,7.891279096838844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4091796875,0.0,1322.588134765625,1895.4371337890625,0.0,4103.4970703125,0.8600329160690308,1.0,0.0,3.0,1.0,0.0
18194640,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8620749115943909,0.4025865197181701,0.3643383681774139,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6976515650749207,0.5954539775848389,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9509336948394777,0.5316908955574036,0.3723838627338409,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8942111730575562,0.4494541585445404,0.4274514019489288,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7360986471176147,0.2462435811758041,1.1214544773101809,284.9256591796875,284.95001220703125,301.4327697753906,292.0298767089844,299.2246398925781,297.30523681640625,284.9261474609375,1.0,0.6417521834373474,0.0413350649178028,1.0,1.0,1.0,-3.4599251747131348,1.6080955266952517,1.8518296480178835,0.8285529017448425,0.841052234172821,0.841052234172821,0.0,173.12747192382812,193.0,61869.92578125,0.0,3379.484375,1.0,278.55926513671875,282.85992431640625,295.0546569824219,299.0455017089844,293.1499938964844,293.1499938964844,278.8500061035156,37671.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771037101745604,1.0,0.0,0.0,3.4389593601226807,3.438981771469116,7.891279096838844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4091796875,0.0,1322.588134765625,1895.4371337890625,0.0,4103.4970703125,0.8600329160690308,1.0,0.0,3.0,1.0,0.0
18194700,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8580842614173889,0.4027881622314453,0.3644315004348755,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6978257298469543,0.6040527820587158,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9468098282814026,0.5331979990005493,0.3733549416065216,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8901787400245667,0.4500249624252319,0.4279516041278839,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7331072092056274,0.2464903146028518,1.1227543354034424,285.0271911621094,284.95001220703125,301.4317932128906,292.0163269042969,299.2214660644531,297.2996826171875,285.0275573730469,1.0,0.645146906375885,0.0395232550799846,1.0,1.0,1.0,-3.4737257957458496,1.614738941192627,1.8589868545532229,0.8322997689247131,0.91808420419693,0.91808420419693,0.0,176.52566528320312,193.0,61395.18359375,0.0,3432.129150390625,1.0,278.7969055175781,282.9765625,294.9964599609375,298.85174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33154.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727010726928712,1.0,0.0,0.0,3.50736141204834,3.5073835849761963,8.208321560232434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3291015625,0.0,1359.7313232421875,1895.4371337890625,0.0,4064.9609375,0.8728835582733154,1.0,0.0,3.0,1.0,0.0
18194760,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8551640510559082,0.4030367136001587,0.3647623062133789,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6978813409805298,0.6109362840652466,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9438876509666444,0.5347570180892944,0.374516487121582,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8872143626213074,0.4506486356258392,0.4286356568336487,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7308875918388367,0.2467654049396515,1.1244325637817385,285.00982666015625,284.95001220703125,301.4320983886719,292.00323486328125,299.2190246582031,297.29443359375,285.00860595703125,1.0,0.6483055949211121,0.0370723009109497,1.0,1.0,1.0,-3.4866440296173096,1.6209771633148191,1.86566698551178,0.8357086181640625,0.9295854568481444,0.9295854568481444,0.0,179.35655212402344,196.0,61705.921875,0.0,3479.68603515625,1.0,278.8417663574219,282.9564514160156,294.9945373535156,298.907958984375,293.1499938964844,293.1499938964844,278.54998779296875,32635.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721864461898804,1.0,0.0,0.0,3.5862035751342773,3.586226224899292,8.581499173487828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6181640625,0.0,1438.6097412109375,1895.4371337890625,0.0,4060.44189453125,0.8883520364761353,1.0,0.0,3.0,1.0,0.0
18194820,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.849056601524353,0.402416318655014,0.3646149635314941,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6965292692184448,0.6243630051612854,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9377252459526062,0.5368078947067261,0.3762325942516327,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8811615109443665,0.4510106742382049,0.4293641448020935,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7263056039810181,0.2467700839042663,1.125946879386902,284.9161376953125,284.95001220703125,301.4362487792969,291.9784545898437,299.2091064453125,297.2716369628906,284.9166564941406,1.0,0.6537843346595764,0.0321703925728797,1.0,1.0,1.0,-3.507387638092041,1.6309762001037598,1.8764115571975708,0.841248095035553,0.851089596748352,0.851089596748352,0.0,184.75637817382807,199.0,62627.90625,0.0,3561.845703125,1.0,278.55877685546875,282.8356628417969,295.0121765136719,299.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,37723.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982649862766266,1.0,0.0,0.0,3.500033378601074,3.500056266784668,8.174057484211517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.462890625,0.0,1385.001220703125,1895.4371337890625,0.0,4151.71435546875,0.8734616637229919,1.0,0.0,3.0,1.0,0.0
18194880,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.849056601524353,0.402416318655014,0.3646149635314941,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6965292692184448,0.6243630051612854,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9377252459526062,0.5368078947067261,0.3762325942516327,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8811615109443665,0.4510106742382049,0.4293641448020935,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7263056039810181,0.2467700839042663,1.125946879386902,284.9161376953125,284.95001220703125,301.4362487792969,291.9784545898437,299.2091064453125,297.2716369628906,284.9166564941406,1.0,0.6537843346595764,0.0321703925728797,1.0,1.0,1.0,-3.507387638092041,1.6309762001037598,1.8764115571975708,0.841248095035553,0.851089596748352,0.851089596748352,0.0,184.75637817382807,199.0,62627.90625,0.0,3561.845703125,1.0,278.55877685546875,282.8356628417969,295.0121765136719,299.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,37723.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982649862766266,1.0,0.0,0.0,3.500033378601074,3.500056266784668,8.174057484211517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.462890625,0.0,1385.001220703125,1895.4371337890625,0.0,4151.71435546875,0.8734616637229919,1.0,0.0,3.0,1.0,0.0
18194940,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8445709347724915,0.4026740491390228,0.3647723495960235,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6958246231079102,0.6350672245025635,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9335549473762512,0.5399086475372314,0.378294825553894,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8766897320747375,0.4519696235656738,0.4302358329296112,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.722806990146637,0.2470935881137848,1.127566933631897,285.0052490234375,284.95001220703125,301.4448547363281,291.9554138183594,299.2078552246094,297.2611694335937,285.0044860839844,1.0,0.6585044860839844,0.027268486097455,1.0,1.0,1.0,-3.5259296894073486,1.6399284601211548,1.8860011100769043,0.8461139798164368,0.9382064938545228,0.9382064938545228,0.0,189.2224884033203,202.0,62271.62890625,0.0,3633.889892578125,1.0,278.8413391113281,282.9414367675781,294.947265625,298.89825439453125,293.1499938964844,293.1499938964844,278.54998779296875,32991.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776096940040588,1.0,0.0,0.0,3.631234884262085,3.631258249282837,8.798365342954639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.05859375,0.0,1489.9952392578125,1895.4371337890625,0.0,4107.91162109375,0.8989945650100708,1.0,0.0,3.0,1.0,0.0
18195000,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8445709347724915,0.4026740491390228,0.3647723495960235,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6958246231079102,0.6350672245025635,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9335549473762512,0.5399086475372314,0.378294825553894,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8766897320747375,0.4519696235656738,0.4302358329296112,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.722806990146637,0.2470935881137848,1.127566933631897,285.0052490234375,284.95001220703125,301.4448547363281,291.9554138183594,299.2078552246094,297.2611694335937,285.0044860839844,1.0,0.6585044860839844,0.027268486097455,1.0,1.0,1.0,-3.5259296894073486,1.6399284601211548,1.8860011100769043,0.8461139798164368,0.9382064938545228,0.9382064938545228,0.0,189.2224884033203,202.0,62271.62890625,0.0,3633.889892578125,1.0,278.8413391113281,282.9414367675781,294.947265625,298.89825439453125,293.1499938964844,293.1499938964844,278.54998779296875,32991.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776096940040588,1.0,0.0,0.0,3.631234884262085,3.631258249282837,8.798365342954639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.05859375,0.0,1489.9952392578125,1895.4371337890625,0.0,4107.91162109375,0.8989945650100708,1.0,0.0,3.0,1.0,0.0
18195060,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.840120255947113,0.4019466340541839,0.3644770383834839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.694058895111084,0.645233154296875,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9294995069503784,0.5420987606048584,0.3800712823867798,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8723568320274353,0.4521713554859161,0.4307616353034973,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7193806767463684,0.2470127195119857,1.1284149885177612,284.91143798828125,284.95001220703125,301.4575500488281,291.9339599609375,299.2044372558594,297.2432861328125,284.9121398925781,1.0,0.6626905202865601,0.0222454257309436,1.0,1.0,1.0,-3.5415987968444824,1.6474742889404297,1.8941246271133425,0.8503023982048035,0.8560667037963867,0.8560667037963867,0.0,193.44021606445312,205.0,63122.01953125,0.0,3697.99609375,1.0,278.5583801269531,282.8213195800781,294.9645690917969,299.0387878417969,293.1499938964844,293.1499938964844,278.8500061035156,37983.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873290657997132,1.0,0.0,0.0,3.5388314723968506,3.5388548374176025,8.356281568921986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6875,0.0,1427.35888671875,1895.4371337890625,0.0,4192.09765625,0.8822588324546814,1.0,0.0,3.0,1.0,0.0
18195120,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.840120255947113,0.4019466340541839,0.3644770383834839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.694058895111084,0.645233154296875,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9294995069503784,0.5420987606048584,0.3800712823867798,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8723568320274353,0.4521713554859161,0.4307616353034973,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7193806767463684,0.2470127195119857,1.1284149885177612,284.91143798828125,284.95001220703125,301.4575500488281,291.9339599609375,299.2044372558594,297.2432861328125,284.9121398925781,1.0,0.6626905202865601,0.0222454257309436,1.0,1.0,1.0,-3.5415987968444824,1.6474742889404297,1.8941246271133425,0.8503023982048035,0.8560667037963867,0.8560667037963867,0.0,193.44021606445312,205.0,63122.01953125,0.0,3697.99609375,1.0,278.5583801269531,282.8213195800781,294.9645690917969,299.0387878417969,293.1499938964844,293.1499938964844,278.8500061035156,37983.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873290657997132,1.0,0.0,0.0,3.5388314723968506,3.5388548374176025,8.356281568921986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6875,0.0,1427.35888671875,1895.4371337890625,0.0,4192.09765625,0.8822588324546814,1.0,0.0,3.0,1.0,0.0
18195180,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8367507457733154,0.4021665453910827,0.3645612001419067,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.693032443523407,0.6534650921821594,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9268039464950562,0.5453081727027893,0.3821955025196075,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8690517544746399,0.4530427455902099,0.4315079152584076,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7166672945022583,0.2473168224096298,1.129759669303894,285.0053405761719,284.95001220703125,301.4739685058594,291.9139709472656,299.20953369140625,297.23797607421875,285.00457763671875,1.0,0.6665185689926147,0.0172223653644323,1.0,1.0,1.0,-3.5566697120666504,1.6547460556030271,1.901923656463623,0.8542532324790955,0.94520902633667,0.94520902633667,0.0,197.08526611328125,208.0,62690.328125,0.0,3757.662109375,1.0,278.84161376953125,282.9329833984375,294.9029235839844,298.8793334960937,293.1499938964844,293.1499938964844,278.54998779296875,33141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816851019859314,1.0,0.0,0.0,3.663422107696533,3.663445711135864,8.955033194979478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6201171875,0.0,1526.6881103515625,1895.4371337890625,0.0,4143.35400390625,0.9063560366630554,1.0,0.0,3.0,1.0,0.0
18195240,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8367507457733154,0.4021665453910827,0.3645612001419067,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.693032443523407,0.6534650921821594,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9268039464950562,0.5453081727027893,0.3821955025196075,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8690517544746399,0.4530427455902099,0.4315079152584076,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7166672945022583,0.2473168224096298,1.129759669303894,285.0053405761719,284.95001220703125,301.4739685058594,291.9139709472656,299.20953369140625,297.23797607421875,285.00457763671875,1.0,0.6665185689926147,0.0172223653644323,1.0,1.0,1.0,-3.5566697120666504,1.6547460556030271,1.901923656463623,0.8542532324790955,0.94520902633667,0.94520902633667,0.0,197.08526611328125,208.0,62690.328125,0.0,3757.662109375,1.0,278.84161376953125,282.9329833984375,294.9029235839844,298.8793334960937,293.1499938964844,293.1499938964844,278.54998779296875,33141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816851019859314,1.0,0.0,0.0,3.663422107696533,3.663445711135864,8.955033194979478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6201171875,0.0,1526.6881103515625,1895.4371337890625,0.0,4143.35400390625,0.9063560366630554,1.0,0.0,3.0,1.0,0.0
18195300,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8347532749176025,0.4018309116363525,0.3645826280117035,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9989667534828186,0.6920979619026184,0.6558258533477783,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.925017476081848,0.5464697480201721,0.3832484185695648,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8670727610588074,0.453160673379898,0.4318920075893402,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7150537967681885,0.2473163455724716,1.1306087970733645,284.88299560546875,284.95001220703125,301.4834899902344,291.9044494628906,299.2109069824219,297.23223876953125,284.8819580078125,1.0,0.6682631969451904,0.014710834249854,1.0,1.0,1.0,-3.5623016357421875,1.6574344635009766,1.9048672914505005,0.8558602333068848,0.8614523410797119,0.8614523410797119,0.0,199.1341094970703,208.0,63615.640625,0.0,3784.239013671875,1.0,278.5978698730469,282.7857971191406,294.94403076171875,299.08770751953125,293.1499938964844,293.1499938964844,278.54998779296875,37380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988389015197754,1.0,0.0,0.0,3.634613513946533,3.6346375942230233,8.81474534253357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.712890625,0.0,1526.405517578125,1895.4371337890625,0.0,4201.20703125,0.9007113575935364,1.0,0.0,3.0,1.0,0.0
18195360,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8315582275390625,0.401359885931015,0.3642610609531402,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9960015416145324,0.6911906599998474,0.6552675366401672,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.921657145023346,0.547515332698822,0.3840404748916626,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8638452887535095,0.4531315863132477,0.4319902658462524,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.712392270565033,0.2472177743911743,1.130759835243225,284.9061889648437,284.95001220703125,301.4937744140625,291.895263671875,299.2124328613281,297.2262268066406,284.9073791503906,1.0,0.6696167588233948,0.0122279003262519,1.0,1.0,1.0,-3.5624797344207764,1.6574974060058594,1.904982209205628,0.8560121059417725,0.8580926060676575,0.8580926060676575,0.0,201.8334045410156,211.0,63415.84765625,0.0,3801.126953125,1.0,278.5574645996094,282.80987548828125,294.924072265625,299.0191650390625,293.1499938964844,293.1499938964844,278.8500061035156,38408.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909626245498656,1.0,0.0,0.0,3.563269853591919,3.56329345703125,8.472093213640619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6259765625,0.0,1456.3941650390625,1895.4371337890625,0.0,4223.26220703125,0.8879719376564026,1.0,0.0,3.0,1.0,0.0
18195420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8277460336685181,0.4014866054058075,0.3642723262310028,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.992178440093994,0.6912925243377686,0.6550173163414001,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9183604121208192,0.5507324934005737,0.386177510023117,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.860048234462738,0.4538854360580444,0.4326389133930206,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7090912461280823,0.2475011795759201,1.1320970058441162,285.0001220703125,284.95001220703125,301.5166015625,291.8777770996094,299.2240600585937,297.2278747558594,284.9993591308594,1.0,0.6721534729003906,0.007262032944709,1.0,1.0,1.0,-3.5671639442443848,1.6597695350646973,1.907394289970398,0.8571813702583313,0.943928837776184,0.943928837776184,0.0,205.6221923828125,214.0,62805.6171875,0.0,3836.015625,1.0,278.8417358398437,282.92449951171875,294.8627014160156,298.8481750488281,293.1499938964844,293.1499938964844,278.54998779296875,33455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844661951065063,1.0,0.0,0.0,3.67779278755188,3.67781662940979,9.025427516462514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0478515625,0.0,1545.128662109375,1895.4371337890625,0.0,4167.42333984375,0.9098057746887208,1.0,0.0,3.0,1.0,0.0
18195480,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8277460336685181,0.4014866054058075,0.3642723262310028,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.992178440093994,0.6912925243377686,0.6550173163414001,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9183604121208192,0.5507324934005737,0.386177510023117,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.860048234462738,0.4538854360580444,0.4326389133930206,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7090912461280823,0.2475011795759201,1.1320970058441162,285.0001220703125,284.95001220703125,301.5166015625,291.8777770996094,299.2240600585937,297.2278747558594,284.9993591308594,1.0,0.6721534729003906,0.007262032944709,1.0,1.0,1.0,-3.5671639442443848,1.6597695350646973,1.907394289970398,0.8571813702583313,0.943928837776184,0.943928837776184,0.0,205.6221923828125,214.0,62805.6171875,0.0,3836.015625,1.0,278.8417358398437,282.92449951171875,294.8627014160156,298.8481750488281,293.1499938964844,293.1499938964844,278.54998779296875,33455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844661951065063,1.0,0.0,0.0,3.67779278755188,3.67781662940979,9.025427516462514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0478515625,0.0,1545.128662109375,1895.4371337890625,0.0,4167.42333984375,0.9098057746887208,1.0,0.0,3.0,1.0,0.0
18195540,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8236939907073975,0.4006448686122894,0.3638865947723388,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.988230049610138,0.690718948841095,0.6548415422439575,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9148597717285156,0.552987277507782,0.388016015291214,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8561411499977112,0.4539088606834411,0.4330072700977325,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7056096196174622,0.2473955601453781,1.1328846216201782,284.9052124023437,284.95001220703125,301.54205322265625,291.861328125,299.2325439453125,297.2216796875,284.9059143066406,1.0,0.6744254231452942,0.0022961650975048,1.0,1.0,1.0,-3.570099353790283,1.6611567735671997,1.908942699432373,0.8580823540687561,0.8570848703384399,0.8570848703384399,0.0,209.4278106689453,217.0,63451.3046875,0.0,3866.65087890625,1.0,278.55810546875,282.8066101074219,294.885009765625,298.9808959960937,293.1499938964844,293.1499938964844,278.8500061035156,38463.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927881360054016,1.0,0.0,0.0,3.569016695022583,3.569040298461914,8.499442856191308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7880859375,0.0,1462.9482421875,1895.4371337890625,0.0,4238.853515625,0.8892992734909058,1.0,0.0,3.0,1.0,0.0
18195600,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8236939907073975,0.4006448686122894,0.3638865947723388,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.988230049610138,0.690718948841095,0.6548415422439575,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9148597717285156,0.552987277507782,0.388016015291214,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8561411499977112,0.4539088606834411,0.4330072700977325,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7056096196174622,0.2473955601453781,1.1328846216201782,284.9052124023437,284.95001220703125,301.54205322265625,291.861328125,299.2325439453125,297.2216796875,284.9059143066406,1.0,0.6744254231452942,0.0022961650975048,1.0,1.0,1.0,-3.570099353790283,1.6611567735671997,1.908942699432373,0.8580823540687561,0.8570848703384399,0.8570848703384399,0.0,209.4278106689453,217.0,63451.3046875,0.0,3866.65087890625,1.0,278.55810546875,282.8066101074219,294.885009765625,298.9808959960937,293.1499938964844,293.1499938964844,278.8500061035156,38463.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927881360054016,1.0,0.0,0.0,3.569016695022583,3.569040298461914,8.499442856191308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7880859375,0.0,1462.9482421875,1895.4371337890625,0.0,4238.853515625,0.8892992734909058,1.0,0.0,3.0,1.0,0.0
18195660,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8209472298622131,0.4007658660411834,0.3638691902160644,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.985484540462494,0.6913502216339111,0.6552354097366333,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9131045937538148,0.5562836527824402,0.3901891112327575,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8535526394844055,0.4546325504779815,0.433597594499588,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7032302618026733,0.2476861625909805,1.1341058015823364,285.00079345703125,284.95001220703125,301.56982421875,291.84576416015625,299.24761962890625,297.2255249023437,285.0000305175781,1.0,0.6766164302825928,0.0013776990817859,1.0,1.0,1.0,-3.5753366947174072,1.6636940240859983,1.9116427898406985,0.8594018220901489,0.9438941478729248,0.9438941478729248,0.0,212.38560485839844,220.0,62819.8671875,0.0,3898.056640625,1.0,278.841796875,282.9233093261719,294.82818603515625,298.8130798339844,293.1499938964844,293.1499938964844,278.54998779296875,33503.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858216643333436,1.0,0.0,0.0,3.679725170135498,3.679749011993408,9.034914114636194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1611328125,0.0,1547.6585693359375,1895.4371337890625,0.0,4179.119140625,0.9102846384048462,1.0,0.0,3.0,1.0,0.0
18195720,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8209472298622131,0.4007658660411834,0.3638691902160644,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.985484540462494,0.6913502216339111,0.6552354097366333,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9131045937538148,0.5562836527824402,0.3901891112327575,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8535526394844055,0.4546325504779815,0.433597594499588,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7032302618026733,0.2476861625909805,1.1341058015823364,285.00079345703125,284.95001220703125,301.56982421875,291.84576416015625,299.24761962890625,297.2255249023437,285.0000305175781,1.0,0.6766164302825928,0.0013776990817859,1.0,1.0,1.0,-3.5753366947174072,1.6636940240859983,1.9116427898406985,0.8594018220901489,0.9438941478729248,0.9438941478729248,0.0,212.38560485839844,220.0,62819.8671875,0.0,3898.056640625,1.0,278.841796875,282.9233093261719,294.82818603515625,298.8130798339844,293.1499938964844,293.1499938964844,278.54998779296875,33503.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858216643333436,1.0,0.0,0.0,3.679725170135498,3.679749011993408,9.034914114636194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1611328125,0.0,1547.6585693359375,1895.4371337890625,0.0,4179.119140625,0.9102846384048462,1.0,0.0,3.0,1.0,0.0
