time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195780,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8174105882644653,0.3999057412147522,0.3634557723999023,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9819368720054626,0.6909118890762329,0.6552394032478333,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.91043621301651,0.5585879683494568,0.3920556902885437,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8502824306488037,0.454615831375122,0.4339163303375244,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7002609372138977,0.2475781589746475,1.1348274946212769,284.9059143066406,284.95001220703125,301.5994873046875,291.8310241699219,299.25860595703125,297.22027587890625,284.9066162109375,1.0,0.678708016872406,0.0004592330369632,1.0,1.0,1.0,-3.57835054397583,1.6651184558868408,1.9132320880889893,0.860323965549469,0.8576258420944214,0.8576258420944214,0.0,215.82237243652344,223.0,63472.52734375,0.0,3926.7548828125,1.0,278.5580749511719,282.8052062988281,294.8537902832031,298.9497375488281,293.1499938964844,293.1499938964844,278.8500061035156,38456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939718842506408,1.0,0.0,0.0,3.571383237838745,3.571406841278076,8.510718316756538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7109375,0.0,1465.4310302734375,1895.4371337890625,0.0,4248.93896484375,0.8898196220397949,1.0,0.0,3.0,1.0,0.0
18195840,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8174105882644653,0.3999057412147522,0.3634557723999023,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9819368720054626,0.6909118890762329,0.6552394032478333,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.91043621301651,0.5585879683494568,0.3920556902885437,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8502824306488037,0.454615831375122,0.4339163303375244,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7002609372138977,0.2475781589746475,1.1348274946212769,284.9059143066406,284.95001220703125,301.5994873046875,291.8310241699219,299.25860595703125,297.22027587890625,284.9066162109375,1.0,0.678708016872406,0.0004592330369632,1.0,1.0,1.0,-3.57835054397583,1.6651184558868408,1.9132320880889893,0.860323965549469,0.8576258420944214,0.8576258420944214,0.0,215.82237243652344,223.0,63472.52734375,0.0,3926.7548828125,1.0,278.5580749511719,282.8052062988281,294.8537902832031,298.9497375488281,293.1499938964844,293.1499938964844,278.8500061035156,38456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939718842506408,1.0,0.0,0.0,3.571383237838745,3.571406841278076,8.510718316756538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7109375,0.0,1465.4310302734375,1895.4371337890625,0.0,4248.93896484375,0.8898196220397949,1.0,0.0,3.0,1.0,0.0
18195900,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.815801739692688,0.3998978734016418,0.3632723093032837,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9802914261817932,0.6911488771438599,0.655244767665863,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9093469977378844,0.5602027773857117,0.3930239975452423,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8488092422485352,0.4548967182636261,0.4340546429157257,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6988914608955383,0.2476736158132553,1.1350383758544922,285.0140686035156,284.95001220703125,301.61492919921875,291.8238830566406,299.2666015625,297.2216796875,285.01470947265625,1.0,0.6796879768371582,0.0,1.0,1.0,1.0,-3.579714298248291,1.6657859086990356,1.913928508758545,0.8606364727020264,0.9337450861930848,0.9337450861930848,0.0,217.3990478515625,223.0,62703.58984375,0.0,3939.89990234375,1.0,278.79986572265625,282.9341125488281,294.796875,298.737060546875,293.1499938964844,293.1499938964844,278.8500061035156,34058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885679483413696,1.0,0.0,0.0,3.620515823364258,3.6205391883850098,8.746497428546718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2626953125,0.0,1486.20654296875,1895.4371337890625,0.0,4202.7431640625,0.8988316059112549,1.0,0.0,3.0,1.0,0.0
18195960,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8148772120475769,0.3999994099140167,0.3634030520915985,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9793214201927184,0.691533088684082,0.655634880065918,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9090794920921326,0.5619291067123413,0.3942504227161407,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8479933738708496,0.4552945494651794,0.434453934431076,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6981232166290283,0.2478580325841903,1.1359659433364868,285.0012512207031,284.95001220703125,301.6307067871094,291.8169250488281,299.2754821777344,297.2244567871094,285.0001220703125,1.0,0.6807900667190552,0.0,1.0,1.0,1.0,-3.5834105014801025,1.6675708293914795,1.9158397912979128,0.8615921139717102,0.9447525143623352,0.9447525143623352,0.0,218.6227264404297,226.0,62841.85546875,0.0,3956.893310546875,1.0,278.8427734375,282.921142578125,294.79815673828125,298.7838439941406,293.1499938964844,293.1499938964844,278.54998779296875,33427.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868931770324708,1.0,0.0,0.0,3.684350490570069,3.6843743324279785,9.0576423872335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3984375,0.0,1552.2908935546875,1895.4371337890625,0.0,4188.34814453125,0.9110064506530762,1.0,0.0,3.0,1.0,0.0
18196020,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8114762306213379,0.3991114199161529,0.3629717230796814,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9757969975471495,0.6910313367843628,0.6555973887443542,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.906770884990692,0.5642560720443726,0.3961418569087982,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8449816703796387,0.4552313387393951,0.4347338676452636,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6953509449958801,0.2477337718009948,1.1366276741027832,284.9052734375,284.95001220703125,301.66314697265625,291.8033447265625,299.2878723144531,297.2193908691406,284.90625,1.0,0.6828097701072693,0.0,1.0,1.0,1.0,-3.586264133453369,1.6689176559448242,1.917346477508545,0.8624727725982666,0.8580417633056641,0.8580417633056641,0.0,221.975830078125,229.0,63496.51171875,0.0,3984.775390625,1.0,278.5577392578125,282.8024597167969,294.8263244628906,298.92333984375,293.1499938964844,293.1499938964844,278.8500061035156,38515.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995097815990448,1.0,0.0,0.0,3.5742526054382324,3.5742762088775635,8.524398822373769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1845703125,0.0,1468.9462890625,1895.4371337890625,0.0,4258.5146484375,0.8904409408569336,1.0,0.0,3.0,1.0,0.0
18196080,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8114762306213379,0.3991114199161529,0.3629717230796814,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9757969975471495,0.6910313367843628,0.6555973887443542,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.906770884990692,0.5642560720443726,0.3961418569087982,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8449816703796387,0.4552313387393951,0.4347338676452636,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6953509449958801,0.2477337718009948,1.1366276741027832,284.9052734375,284.95001220703125,301.66314697265625,291.8033447265625,299.2878723144531,297.2193908691406,284.90625,1.0,0.6828097701072693,0.0,1.0,1.0,1.0,-3.586264133453369,1.6689176559448242,1.917346477508545,0.8624727725982666,0.8580417633056641,0.8580417633056641,0.0,221.975830078125,229.0,63496.51171875,0.0,3984.775390625,1.0,278.5577392578125,282.8024597167969,294.8263244628906,298.92333984375,293.1499938964844,293.1499938964844,278.8500061035156,38515.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995097815990448,1.0,0.0,0.0,3.5742526054382324,3.5742762088775635,8.524398822373769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1845703125,0.0,1468.9462890625,1895.4371337890625,0.0,4258.5146484375,0.8904409408569336,1.0,0.0,3.0,1.0,0.0
18196140,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8089916706085205,0.399180144071579,0.3628978729248047,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.973163366317749,0.6915743947029114,0.655924379825592,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9056188464164734,0.5676236152648926,0.3983558714389801,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8428425192832947,0.45586958527565,0.4352327883243561,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6933253407478333,0.2479952722787857,1.137683987617493,285.001708984375,284.95001220703125,301.6964416503906,291.7901916503906,299.30572509765625,297.2236328125,285.0009460449219,1.0,0.6848342418670654,0.0,1.0,1.0,1.0,-3.591094255447388,1.6712594032287598,1.9198349714279173,0.8636776804924011,0.9459487795829772,0.9459487795829772,0.0,224.73831176757807,232.0,62865.98046875,0.0,4014.2265625,1.0,278.8418273925781,282.91961669921875,294.77215576171875,298.7584228515625,293.1499938964844,293.1499938964844,278.54998779296875,33490.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988031566143036,1.0,0.0,0.0,3.685812950134277,3.685836791992188,9.064834216587768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.1806640625,0.0,1554.4139404296875,1895.4371337890625,0.0,4198.13671875,0.911652684211731,1.0,0.0,3.0,1.0,0.0
18196200,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8089916706085205,0.399180144071579,0.3628978729248047,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.973163366317749,0.6915743947029114,0.655924379825592,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9056188464164734,0.5676236152648926,0.3983558714389801,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8428425192832947,0.45586958527565,0.4352327883243561,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6933253407478333,0.2479952722787857,1.137683987617493,285.001708984375,284.95001220703125,301.6964416503906,291.7901916503906,299.30572509765625,297.2236328125,285.0009460449219,1.0,0.6848342418670654,0.0,1.0,1.0,1.0,-3.591094255447388,1.6712594032287598,1.9198349714279173,0.8636776804924011,0.9459487795829772,0.9459487795829772,0.0,224.73831176757807,232.0,62865.98046875,0.0,4014.2265625,1.0,278.8418273925781,282.91961669921875,294.77215576171875,298.7584228515625,293.1499938964844,293.1499938964844,278.54998779296875,33490.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988031566143036,1.0,0.0,0.0,3.685812950134277,3.685836791992188,9.064834216587768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.1806640625,0.0,1554.4139404296875,1895.4371337890625,0.0,4198.13671875,0.911652684211731,1.0,0.0,3.0,1.0,0.0
18196260,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.805572509765625,0.3982746601104736,0.3624403476715088,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9695664644241332,0.6909909844398499,0.6558008790016174,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9035261869430542,0.5699611306190491,0.4002496302127838,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8399776220321655,0.4557707905769348,0.4354716539382934,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6906543970108032,0.2478503584861755,1.1382412910461426,284.9055480957031,284.95001220703125,301.73016357421875,291.77734375,299.3187561035156,297.2186889648437,284.9062805175781,1.0,0.6868016719818115,0.0,1.0,1.0,1.0,-3.5936408042907715,1.672459363937378,1.921181321144104,0.8644711375236511,0.8590075969696045,0.8590075969696045,0.0,228.083236694336,235.0,63526.4375,0.0,4041.359619140625,1.0,278.5580139160156,282.8002014160156,294.79998779296875,298.8981018066406,293.1499938964844,293.1499938964844,278.8500061035156,38451.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961673617362976,1.0,0.0,0.0,3.578566312789917,3.578590154647827,8.544987508685153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2646484375,0.0,1473.1181640625,1895.4371337890625,0.0,4267.5947265625,0.8914014101028442,1.0,0.0,3.0,1.0,0.0
18196320,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.805572509765625,0.3982746601104736,0.3624403476715088,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9695664644241332,0.6909909844398499,0.6558008790016174,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9035261869430542,0.5699611306190491,0.4002496302127838,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8399776220321655,0.4557707905769348,0.4354716539382934,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6906543970108032,0.2478503584861755,1.1382412910461426,284.9055480957031,284.95001220703125,301.73016357421875,291.77734375,299.3187561035156,297.2186889648437,284.9062805175781,1.0,0.6868016719818115,0.0,1.0,1.0,1.0,-3.5936408042907715,1.672459363937378,1.921181321144104,0.8644711375236511,0.8590075969696045,0.8590075969696045,0.0,228.083236694336,235.0,63526.4375,0.0,4041.359619140625,1.0,278.5580139160156,282.8002014160156,294.79998779296875,298.8981018066406,293.1499938964844,293.1499938964844,278.8500061035156,38451.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961673617362976,1.0,0.0,0.0,3.578566312789917,3.578590154647827,8.544987508685153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2646484375,0.0,1473.1181640625,1895.4371337890625,0.0,4267.5947265625,0.8914014101028442,1.0,0.0,3.0,1.0,0.0
18196380,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8031052350997925,0.3983325660228729,0.3623577952384949,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9669014811515808,0.6914578676223755,0.6560578346252441,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.902532160282135,0.5733458399772644,0.4024763107299804,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8379597067832947,0.4563843607902527,0.4359464347362518,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.688716471195221,0.2480937987565994,1.1392155885696411,285.00177001953125,284.95001220703125,301.7640380859375,291.7646484375,299.3369445800781,297.2229919433594,285.0010070800781,1.0,0.6887824535369873,0.0,1.0,1.0,1.0,-3.598263502120972,1.6747018098831177,1.923561692237854,0.8656165599822998,0.9467262029647828,0.9467262029647828,0.0,230.82891845703125,238.0,62884.69140625,0.0,4070.295654296875,1.0,278.84185791015625,282.9173889160156,294.7464904785156,298.73358154296875,293.1499938964844,293.1499938964844,278.54998779296875,33499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989093780517578,1.0,0.0,0.0,3.688975811004639,3.688999652862549,9.08039794467186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3134765625,0.0,1558.05224609375,1895.4371337890625,0.0,4207.25537109375,0.9123668074607848,1.0,0.0,3.0,1.0,0.0
18196440,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8031052350997925,0.3983325660228729,0.3623577952384949,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9669014811515808,0.6914578676223755,0.6560578346252441,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.902532160282135,0.5733458399772644,0.4024763107299804,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8379597067832947,0.4563843607902527,0.4359464347362518,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.688716471195221,0.2480937987565994,1.1392155885696411,285.00177001953125,284.95001220703125,301.7640380859375,291.7646484375,299.3369445800781,297.2229919433594,285.0010070800781,1.0,0.6887824535369873,0.0,1.0,1.0,1.0,-3.598263502120972,1.6747018098831177,1.923561692237854,0.8656165599822998,0.9467262029647828,0.9467262029647828,0.0,230.82891845703125,238.0,62884.69140625,0.0,4070.295654296875,1.0,278.84185791015625,282.9173889160156,294.7464904785156,298.73358154296875,293.1499938964844,293.1499938964844,278.54998779296875,33499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989093780517578,1.0,0.0,0.0,3.688975811004639,3.688999652862549,9.08039794467186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3134765625,0.0,1558.05224609375,1895.4371337890625,0.0,4207.25537109375,0.9123668074607848,1.0,0.0,3.0,1.0,0.0
18196500,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8017945289611816,0.3979316651821136,0.3623001277446747,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9654706716537476,0.6912102103233337,0.656180739402771,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9019430875778198,0.5745667815208435,0.4035686254501343,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8369039297103882,0.4563872814178467,0.4362035095691681,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6877239942550659,0.2480606138706207,1.1398584842681885,284.8798828125,284.95001220703125,301.7809143066406,291.7583312988281,299.34381103515625,297.22119140625,284.87896728515625,1.0,0.6898194551467896,0.0,1.0,1.0,1.0,-3.600746154785156,1.675881266593933,1.9248648881912231,0.8663456439971924,0.8620400428771973,0.8620400428771973,0.0,232.30593872070312,238.0,63752.453125,0.0,4085.86669921875,1.0,278.5973815917969,282.7716369628906,294.7914733886719,298.94146728515625,293.1499938964844,293.1499938964844,278.54998779296875,37726.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99519282579422,1.0,0.0,0.0,3.654067993164064,3.654092311859131,8.909361213227385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.19140625,0.0,1550.6319580078125,1895.4371337890625,0.0,4259.32177734375,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
18196560,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7997763156890869,0.3974189758300781,0.3618999421596527,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9632731080055236,0.6907978057861328,0.6558716893196106,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9006288051605225,0.5756824016571045,0.4043783247470855,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8352497816085815,0.4562636315822601,0.4361699819564819,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6861620545387268,0.2479308396577835,1.1397074460983276,284.9051513671875,284.95001220703125,301.79766845703125,291.75201416015625,299.3499450683594,297.2180480957031,284.90643310546875,1.0,0.6907119750976562,0.0,1.0,1.0,1.0,-3.600647211074829,1.67582368850708,1.924823522567749,0.8663650751113892,0.8593684434890747,0.8593684434890747,0.0,234.1582794189453,241.0,63529.3515625,0.0,4096.99658203125,1.0,278.5573425292969,282.7982177734375,294.7753601074219,298.8738708496094,293.1499938964844,293.1499938964844,278.8500061035156,38630.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972642064094543,1.0,0.0,0.0,3.5791444778442383,3.5791683197021484,8.547748961973411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.4970703125,0.0,1475.0606689453125,1895.4371337890625,0.0,4276.88916015625,0.8917050361633301,1.0,0.0,3.0,1.0,0.0
18196620,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7973888516426086,0.3974709808826446,0.3618048727512359,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9605602622032166,0.6911911368370056,0.6560513973236084,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8997111320495605,0.5790742039680481,0.4066028594970703,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8333194255828857,0.4568600058555603,0.4366224110126495,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6842880845069885,0.2481572926044464,1.140591382980347,285.001708984375,284.95001220703125,301.8306579589844,291.7393798828125,299.3677062988281,297.2223815917969,285.0009460449219,1.0,0.692654013633728,0.0,1.0,1.0,1.0,-3.6050236225128174,1.677948832511902,1.9270747900009155,0.8674378395080566,0.9472883343696594,0.9472883343696594,0.0,236.9059600830078,244.0,62895.25390625,0.0,4125.41845703125,1.0,278.84185791015625,282.9151916503906,294.7211303710937,298.7086486816406,293.1499938964844,293.1499938964844,278.54998779296875,33511.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901388883590698,1.0,0.0,0.0,3.6915574073791504,3.691581249237061,9.093111543734268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3271484375,0.0,1561.0618896484375,1895.4371337890625,0.0,4216.21240234375,0.9129619598388672,1.0,0.0,3.0,1.0,0.0
18196680,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7973888516426086,0.3974709808826446,0.3618048727512359,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9605602622032166,0.6911911368370056,0.6560513973236084,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8997111320495605,0.5790742039680481,0.4066028594970703,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8333194255828857,0.4568600058555603,0.4366224110126495,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6842880845069885,0.2481572926044464,1.140591382980347,285.001708984375,284.95001220703125,301.8306579589844,291.7393798828125,299.3677062988281,297.2223815917969,285.0009460449219,1.0,0.692654013633728,0.0,1.0,1.0,1.0,-3.6050236225128174,1.677948832511902,1.9270747900009155,0.8674378395080566,0.9472883343696594,0.9472883343696594,0.0,236.9059600830078,244.0,62895.25390625,0.0,4125.41845703125,1.0,278.84185791015625,282.9151916503906,294.7211303710937,298.7086486816406,293.1499938964844,293.1499938964844,278.54998779296875,33511.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901388883590698,1.0,0.0,0.0,3.6915574073791504,3.691581249237061,9.093111543734268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3271484375,0.0,1561.0618896484375,1895.4371337890625,0.0,4216.21240234375,0.9129619598388672,1.0,0.0,3.0,1.0,0.0
18196740,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.794167160987854,0.3965541422367096,0.3613370358943939,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9568833112716676,0.6904580593109131,0.655789315700531,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8979018926620483,0.5814022421836853,0.4084955751895904,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8307206630706787,0.4567223489284515,0.4368253946304321,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6818217039108276,0.247977152466774,1.140997290611267,284.90496826171875,284.95001220703125,301.8627014160156,291.7265625,299.3799743652344,297.21746826171875,284.9057006835937,1.0,0.6945459842681885,0.0,1.0,1.0,1.0,-3.6071643829345694,1.678955078125,1.92820942401886,0.8681153655052185,0.8597520589828491,0.8597520589828491,0.0,240.23892211914065,247.0,63551.0234375,0.0,4151.58349609375,1.0,278.5579833984375,282.7954406738281,294.7491760253906,298.8482971191406,293.1499938964844,293.1499938964844,278.8500061035156,38476.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982646107673644,1.0,0.0,0.0,3.5838797092437744,3.583903551101685,8.570381737627031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.458984375,0.0,1479.0399169921875,1895.4371337890625,0.0,4285.3525390625,0.8925946950912476,1.0,0.0,3.0,1.0,0.0
18196800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.794167160987854,0.3965541422367096,0.3613370358943939,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9568833112716676,0.6904580593109131,0.655789315700531,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8979018926620483,0.5814022421836853,0.4084955751895904,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8307206630706787,0.4567223489284515,0.4368253946304321,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6818217039108276,0.247977152466774,1.140997290611267,284.90496826171875,284.95001220703125,301.8627014160156,291.7265625,299.3799743652344,297.21746826171875,284.9057006835937,1.0,0.6945459842681885,0.0,1.0,1.0,1.0,-3.6071643829345694,1.678955078125,1.92820942401886,0.8681153655052185,0.8597520589828491,0.8597520589828491,0.0,240.23892211914065,247.0,63551.0234375,0.0,4151.58349609375,1.0,278.5579833984375,282.7954406738281,294.7491760253906,298.8482971191406,293.1499938964844,293.1499938964844,278.8500061035156,38476.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982646107673644,1.0,0.0,0.0,3.5838797092437744,3.583903551101685,8.570381737627031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.458984375,0.0,1479.0399169921875,1895.4371337890625,0.0,4285.3525390625,0.8925946950912476,1.0,0.0,3.0,1.0,0.0
18196860,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.79188472032547,0.3966016471385956,0.3612448573112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9541614651679992,0.6907785534858704,0.6559085845947266,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8970708847045898,0.5847890973091125,0.4107217490673065,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8288861513137817,0.4573044776916504,0.4372687339782715,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6800287365913391,0.2481879889965057,1.1418209075927734,285.0016174316406,284.95001220703125,301.8934020996094,291.7135009765625,299.3966979980469,297.22174072265625,285.0008544921875,1.0,0.6964549422264099,0.0,1.0,1.0,1.0,-3.6113903522491455,1.681008219718933,1.9303821325302124,0.8691443204879761,0.9475461840629578,0.9475461840629578,0.0,242.97596740722656,250.0,62892.6484375,0.0,4179.65234375,1.0,278.8418884277344,282.9132995605469,294.6952209472656,298.6824645996094,293.1499938964844,293.1499938964844,278.54998779296875,33523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911635518074036,1.0,0.0,0.0,3.693173885345459,3.693197965621948,9.10107758045342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.634765625,0.0,1562.9888916015625,1895.4371337890625,0.0,4224.98046875,0.9133300185203552,1.0,0.0,3.0,1.0,0.0
18196920,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.79188472032547,0.3966016471385956,0.3612448573112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9541614651679992,0.6907785534858704,0.6559085845947266,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8970708847045898,0.5847890973091125,0.4107217490673065,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8288861513137817,0.4573044776916504,0.4372687339782715,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6800287365913391,0.2481879889965057,1.1418209075927734,285.0016174316406,284.95001220703125,301.8934020996094,291.7135009765625,299.3966979980469,297.22174072265625,285.0008544921875,1.0,0.6964549422264099,0.0,1.0,1.0,1.0,-3.6113903522491455,1.681008219718933,1.9303821325302124,0.8691443204879761,0.9475461840629578,0.9475461840629578,0.0,242.97596740722656,250.0,62892.6484375,0.0,4179.65234375,1.0,278.8418884277344,282.9132995605469,294.6952209472656,298.6824645996094,293.1499938964844,293.1499938964844,278.54998779296875,33523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911635518074036,1.0,0.0,0.0,3.693173885345459,3.693197965621948,9.10107758045342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.634765625,0.0,1562.9888916015625,1895.4371337890625,0.0,4224.98046875,0.9133300185203552,1.0,0.0,3.0,1.0,0.0
18196980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7887867093086243,0.3956829607486725,0.3607781529426574,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9504724740982056,0.6899741291999817,0.6555835604667664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8953599333763123,0.5870968699455261,0.4126055538654327,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8263949751853943,0.4571530520915985,0.4374614655971527,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6776610016822815,0.2479927241802215,1.1421668529510498,284.9040832519531,284.95001220703125,301.9223937988281,291.7001037597656,299.40753173828125,297.216796875,284.9050598144531,1.0,0.6983145475387573,0.0,1.0,1.0,1.0,-3.613361835479736,1.6819337606430054,1.9314279556274407,0.8697724938392639,0.859421968460083,0.859421968460083,0.0,246.3042907714844,253.0,63538.93359375,0.0,4205.4140625,1.0,278.5576477050781,282.7931823730469,294.7230224609375,298.821533203125,293.1499938964844,293.1499938964844,278.8500061035156,38560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993141889572144,1.0,0.0,0.0,3.5843217372894287,3.584345579147339,8.572495175940276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5419921875,0.0,1480.1282958984375,1895.4371337890625,0.0,4294.216796875,0.8926993012428284,1.0,0.0,3.0,1.0,0.0
18197040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7887867093086243,0.3956829607486725,0.3607781529426574,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9504724740982056,0.6899741291999817,0.6555835604667664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8953599333763123,0.5870968699455261,0.4126055538654327,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8263949751853943,0.4571530520915985,0.4374614655971527,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6776610016822815,0.2479927241802215,1.1421668529510498,284.9040832519531,284.95001220703125,301.9223937988281,291.7001037597656,299.40753173828125,297.216796875,284.9050598144531,1.0,0.6983145475387573,0.0,1.0,1.0,1.0,-3.613361835479736,1.6819337606430054,1.9314279556274407,0.8697724938392639,0.859421968460083,0.859421968460083,0.0,246.3042907714844,253.0,63538.93359375,0.0,4205.4140625,1.0,278.5576477050781,282.7931823730469,294.7230224609375,298.821533203125,293.1499938964844,293.1499938964844,278.8500061035156,38560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993141889572144,1.0,0.0,0.0,3.5843217372894287,3.584345579147339,8.572495175940276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5419921875,0.0,1480.1282958984375,1895.4371337890625,0.0,4294.216796875,0.8926993012428284,1.0,0.0,3.0,1.0,0.0
18197100,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7873609066009521,0.3956479430198669,0.3605667054653168,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9487347602844238,0.6900234222412109,0.6554098129272461,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8946390151977539,0.5887287259101868,0.4135747849941253,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8252360224723816,0.457375168800354,0.4375379383563995,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.676535964012146,0.2480437457561493,1.142167329788208,285.0132751464844,284.95001220703125,301.9361572265625,291.6932373046875,299.414794921875,297.21826171875,285.0139465332031,1.0,0.6991870999336243,0.0,1.0,1.0,1.0,-3.614150047302246,1.6823265552520752,1.931823372840881,0.8699193000793457,0.9359489679336548,0.9359489679336548,0.0,247.853256225586,253.0,62750.09375,0.0,4217.0810546875,1.0,278.80010986328125,282.9232482910156,294.6659851074219,298.6077880859375,293.1499938964844,293.1499938964844,278.8500061035156,34118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938642978668212,1.0,0.0,0.0,3.632795572280884,3.632819175720215,8.805930065136636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.798828125,0.0,1500.1024169921875,1895.4371337890625,0.0,4248.02294921875,0.9016052484512328,1.0,0.0,3.0,1.0,0.0
18197160,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7865743041038513,0.3957270979881286,0.360674649477005,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9477176070213318,0.6902222037315369,0.6556253433227539,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8945690989494324,0.590468168258667,0.4148127138614654,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8246148824691772,0.4577217698097229,0.4378856718540191,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6759209036827087,0.2481878846883773,1.1429057121276855,285.0010681152344,284.95001220703125,301.9493408203125,291.6862487792969,299.4224853515625,297.2210388183594,284.9999694824219,1.0,0.7001881003379822,0.0,1.0,1.0,1.0,-3.617332696914673,1.683866024017334,1.9334667921066284,0.8707249760627747,0.9472419619560242,0.9472419619560242,0.0,249.05075073242188,256.0,62874.12109375,0.0,4232.96728515625,1.0,278.8428649902344,282.9110412597656,294.6671142578125,298.6535339355469,293.1499938964844,293.1499938964844,278.54998779296875,33477.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921430945396424,1.0,0.0,0.0,3.695493221282959,3.695517063140869,9.112511634157272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.083984375,0.0,1565.266357421875,1895.4371337890625,0.0,4233.34912109375,0.9135542511940002,1.0,0.0,3.0,1.0,0.0
18197220,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7836039662361145,0.394807755947113,0.3602134883403778,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.94404274225235,0.6893478631973267,0.6552420258522034,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8929497003555298,0.5927445888519287,0.4166828393936157,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8222169876098633,0.4575577974319458,0.438071608543396,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6736522912979126,0.2479781955480575,1.143199443817139,284.90380859375,284.95001220703125,301.973876953125,291.671875,299.43121337890625,297.2160339355469,284.90478515625,1.0,0.7020161747932434,0.0,1.0,1.0,1.0,-3.619153499603272,1.6847196817398071,1.9344338178634644,0.8713095784187317,0.8590880036354065,0.8590880036354065,0.0,252.3710327148437,259.0,63510.58984375,0.0,4258.3447265625,1.0,278.5576477050781,282.7918701171875,294.6952819824219,298.7917175292969,293.1499938964844,293.1499938964844,278.8500061035156,38586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5838143825531006,3.5838382244110107,8.570068530389108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.10546875,0.0,1479.77197265625,1895.4371337890625,0.0,4300.0,0.8926008939743042,1.0,0.0,3.0,1.0,0.0
18197280,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7836039662361145,0.394807755947113,0.3602134883403778,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.94404274225235,0.6893478631973267,0.6552420258522034,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8929497003555298,0.5927445888519287,0.4166828393936157,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8222169876098633,0.4575577974319458,0.438071608543396,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6736522912979126,0.2479781955480575,1.143199443817139,284.90380859375,284.95001220703125,301.973876953125,291.671875,299.43121337890625,297.2160339355469,284.90478515625,1.0,0.7020161747932434,0.0,1.0,1.0,1.0,-3.619153499603272,1.6847196817398071,1.9344338178634644,0.8713095784187317,0.8590880036354065,0.8590880036354065,0.0,252.3710327148437,259.0,63510.58984375,0.0,4258.3447265625,1.0,278.5576477050781,282.7918701171875,294.6952819824219,298.7917175292969,293.1499938964844,293.1499938964844,278.8500061035156,38586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5838143825531006,3.5838382244110107,8.570068530389108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.10546875,0.0,1479.77197265625,1895.4371337890625,0.0,4300.0,0.8926008939743042,1.0,0.0,3.0,1.0,0.0
18197340,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7814890146255493,0.3948485851287842,0.3601142764091491,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9413028359413148,0.6895246505737305,0.6552255153656006,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8922184705734253,0.596087634563446,0.4188758432865143,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8205016851425171,0.4581145942211151,0.4384896159172058,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6719852685928345,0.2481594234704971,1.143887996673584,285.0008544921875,284.95001220703125,301.9956359863281,291.6568603515625,299.44366455078125,297.2201538085937,285.0000915527344,1.0,0.7038590908050537,0.0,1.0,1.0,1.0,-3.622974395751953,1.6865804195404053,1.9363940954208367,0.8722179532051086,0.9466879367828368,0.9466879367828368,0.0,255.110595703125,262.0,62835.796875,0.0,4285.54931640625,1.0,278.8418884277344,282.9103698730469,294.6387939453125,298.62261962890625,293.1499938964844,293.1499938964844,278.54998779296875,33560.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932013154029846,1.0,0.0,0.0,3.69242787361145,3.69245195388794,9.097400948121505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0537109375,0.0,1562.4178466796875,1895.4371337890625,0.0,4242.3759765625,0.9131916165351868,1.0,0.0,3.0,1.0,0.0
18197400,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7814890146255493,0.3948485851287842,0.3601142764091491,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9413028359413148,0.6895246505737305,0.6552255153656006,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8922184705734253,0.596087634563446,0.4188758432865143,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8205016851425171,0.4581145942211151,0.4384896159172058,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6719852685928345,0.2481594234704971,1.143887996673584,285.0008544921875,284.95001220703125,301.9956359863281,291.6568603515625,299.44366455078125,297.2201538085937,285.0000915527344,1.0,0.7038590908050537,0.0,1.0,1.0,1.0,-3.622974395751953,1.6865804195404053,1.9363940954208367,0.8722179532051086,0.9466879367828368,0.9466879367828368,0.0,255.110595703125,262.0,62835.796875,0.0,4285.54931640625,1.0,278.8418884277344,282.9103698730469,294.6387939453125,298.62261962890625,293.1499938964844,293.1499938964844,278.54998779296875,33560.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932013154029846,1.0,0.0,0.0,3.69242787361145,3.69245195388794,9.097400948121505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0537109375,0.0,1562.4178466796875,1895.4371337890625,0.0,4242.3759765625,0.9131916165351868,1.0,0.0,3.0,1.0,0.0
18197460,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7786120772361755,0.3939292728900909,0.3596433997154236,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.937627375125885,0.6885814666748047,0.6547666192054749,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8906461596488953,0.5983226895332336,0.4207112491130829,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8181517720222473,0.4579380452632904,0.4386572241783142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6697884798049927,0.2479351460933685,1.1441028118133545,284.9042053222656,284.95001220703125,302.0142517089844,291.64111328125,299.4496154785156,297.2150573730469,284.9049072265625,1.0,0.7056519985198975,0.0,1.0,1.0,1.0,-3.624533653259277,1.6873102188110352,1.9372234344482424,0.8727240562438965,0.8586609959602356,0.8586609959602356,0.0,258.441650390625,265.0,63462.3515625,0.0,4310.35302734375,1.0,278.5579833984375,282.79168701171875,294.6675720214844,298.7591552734375,293.1499938964844,293.1499938964844,278.8500061035156,38548.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5819876194000244,3.5820112228393555,8.561333970646956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.119140625,0.0,1477.5201416015625,1895.4371337890625,0.0,4300.0,0.8922246098518372,1.0,0.0,3.0,1.0,0.0
18197520,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7786120772361755,0.3939292728900909,0.3596433997154236,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.937627375125885,0.6885814666748047,0.6547666192054749,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8906461596488953,0.5983226895332336,0.4207112491130829,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8181517720222473,0.4579380452632904,0.4386572241783142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6697884798049927,0.2479351460933685,1.1441028118133545,284.9042053222656,284.95001220703125,302.0142517089844,291.64111328125,299.4496154785156,297.2150573730469,284.9049072265625,1.0,0.7056519985198975,0.0,1.0,1.0,1.0,-3.624533653259277,1.6873102188110352,1.9372234344482424,0.8727240562438965,0.8586609959602356,0.8586609959602356,0.0,258.441650390625,265.0,63462.3515625,0.0,4310.35302734375,1.0,278.5579833984375,282.79168701171875,294.6675720214844,298.7591552734375,293.1499938964844,293.1499938964844,278.8500061035156,38548.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5819876194000244,3.5820112228393555,8.561333970646956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.119140625,0.0,1477.5201416015625,1895.4371337890625,0.0,4300.0,0.8922246098518372,1.0,0.0,3.0,1.0,0.0
18197580,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7765870690345764,0.3939679265022278,0.3595463931560516,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9349133372306824,0.6886888146400452,0.6546897888183594,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8899593949317932,0.6016272306442261,0.4228804409503937,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8164827227592468,0.4584834277629852,0.4390672147274017,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6681877374649048,0.248102992773056,1.1447376012802124,285.0002136230469,284.95001220703125,302.02935791015625,291.6245422363281,299.4589233398437,297.2191162109375,284.9994506835937,1.0,0.7074633240699768,0.0,1.0,1.0,1.0,-3.6281819343566895,1.6890889406204224,1.939092993736267,0.8735800981521606,0.9453065395355223,0.9453065395355223,0.0,261.1768798828125,268.0,62772.0625,0.0,4337.1552734375,1.0,278.84185791015625,282.90972900390625,294.60797119140625,298.58843994140625,293.1499938964844,293.1499938964844,278.54998779296875,33584.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941272139549256,1.0,0.0,0.0,3.689252376556397,3.6892764568328857,9.081759912987764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0009765625,0.0,1559.0081787109375,1895.4371337890625,0.0,4250.26123046875,0.9124885201454164,1.0,0.0,3.0,1.0,0.0
