time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197640,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7765870690345764,0.3939679265022278,0.3595463931560516,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9349133372306824,0.6886888146400452,0.6546897888183594,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8899593949317932,0.6016272306442261,0.4228804409503937,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8164827227592468,0.4584834277629852,0.4390672147274017,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6681877374649048,0.248102992773056,1.1447376012802124,285.0002136230469,284.95001220703125,302.02935791015625,291.6245422363281,299.4589233398437,297.2191162109375,284.9994506835937,1.0,0.7074633240699768,0.0,1.0,1.0,1.0,-3.6281819343566895,1.6890889406204224,1.939092993736267,0.8735800981521606,0.9453065395355223,0.9453065395355223,0.0,261.1768798828125,268.0,62772.0625,0.0,4337.1552734375,1.0,278.84185791015625,282.90972900390625,294.60797119140625,298.58843994140625,293.1499938964844,293.1499938964844,278.54998779296875,33584.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941272139549256,1.0,0.0,0.0,3.689252376556397,3.6892764568328857,9.081759912987764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0009765625,0.0,1559.0081787109375,1895.4371337890625,0.0,4250.26123046875,0.9124885201454164,1.0,0.0,3.0,1.0,0.0
18197700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7755101919174194,0.3935626149177551,0.3594827651977539,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.933472454547882,0.6882624626159668,0.6546461582183838,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8895232081413269,0.6027677655220032,0.4239320158958435,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8156012296676636,0.4584518671035766,0.4392933845520019,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6673737168312073,0.2480328530073166,1.1452206373214722,284.878662109375,284.95001220703125,302.03546142578125,291.6159362792969,299.4607238769531,297.2171325683594,284.8778381347656,1.0,0.7084160447120667,0.0,1.0,1.0,1.0,-3.630178451538086,1.6900368928909302,1.940141677856445,0.8741661906242371,0.8603236675262451,0.8603236675262451,0.0,262.65234375,268.0,63615.8515625,0.0,4351.69775390625,1.0,278.5973815917969,282.7650756835937,294.65020751953125,298.791748046875,293.1499938964844,293.1499938964844,278.54998779296875,37855.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651815414428711,3.6518397331237793,8.898379064703477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9072265625,0.0,1549.0811767578125,1895.4371337890625,0.0,4300.0,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
18197760,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7738270163536072,0.3930505514144897,0.3590826988220215,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.931286633014679,0.6876624226570129,0.6541682481765747,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8884357810020447,0.6037520170211792,0.42466801404953,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8141827583312988,0.4582971930503845,0.4392301440238952,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6660786271095276,0.2478658109903335,1.1449089050292969,284.9039611816406,284.95001220703125,302.04058837890625,291.6070861816406,299.46124267578125,297.21368408203125,284.9052429199219,1.0,0.7092239260673523,0.0,1.0,1.0,1.0,-3.62955904006958,1.6897318363189695,1.9398272037506104,0.8740343451499939,0.8573160171508789,0.8573160171508789,0.0,264.5054931640625,271.0,63366.0,0.0,4361.50537109375,1.0,278.5573425292969,282.7926025390625,294.6384582519531,298.7236022949219,293.1499938964844,293.1499938964844,278.8500061035156,38751.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574613094329834,3.574636697769165,8.526118335794308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6513671875,0.0,1471.062255859375,1895.4371337890625,0.0,4300.0,0.8907880187034607,1.0,0.0,3.0,1.0,0.0
18197820,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7718499898910522,0.3930895030498504,0.3589827120304107,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9285357594490052,0.687637209892273,0.6539726853370667,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8876556158065796,0.6068153381347656,0.4266828000545501,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8125092387199402,0.4588347673416137,0.4396302998065948,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6645058989524841,0.2480161041021347,1.1454699039459229,284.99920654296875,284.95001220703125,302.0475769042969,291.5886535644531,299.4662780761719,297.2167663574219,284.9984436035156,1.0,0.7109882831573486,0.0,1.0,1.0,1.0,-3.632774591445923,1.6913037300109863,1.9414708614349363,0.8747694492340088,0.9430803060531616,0.9430803060531616,0.0,267.27227783203125,274.0,62676.5703125,0.0,4387.41064453125,1.0,278.841796875,282.9096374511719,294.57403564453125,298.54949951171875,293.1499938964844,293.1499938964844,278.54998779296875,33615.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995028555393219,1.0,0.0,0.0,3.6836068630218506,3.6836307048797607,9.053986218532372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.8857421875,0.0,1552.87255859375,1895.4371337890625,0.0,4257.92578125,0.9112430810928344,1.0,0.0,3.0,1.0,0.0
18197880,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7718499898910522,0.3930895030498504,0.3589827120304107,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9285357594490052,0.687637209892273,0.6539726853370667,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8876556158065796,0.6068153381347656,0.4266828000545501,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8125092387199402,0.4588347673416137,0.4396302998065948,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6645058989524841,0.2480161041021347,1.1454699039459229,284.99920654296875,284.95001220703125,302.0475769042969,291.5886535644531,299.4662780761719,297.2167663574219,284.9984436035156,1.0,0.7109882831573486,0.0,1.0,1.0,1.0,-3.632774591445923,1.6913037300109863,1.9414708614349363,0.8747694492340088,0.9430803060531616,0.9430803060531616,0.0,267.27227783203125,274.0,62676.5703125,0.0,4387.41064453125,1.0,278.841796875,282.9096374511719,294.57403564453125,298.54949951171875,293.1499938964844,293.1499938964844,278.54998779296875,33615.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995028555393219,1.0,0.0,0.0,3.6836068630218506,3.6836307048797607,9.053986218532372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.8857421875,0.0,1552.87255859375,1895.4371337890625,0.0,4257.92578125,0.9112430810928344,1.0,0.0,3.0,1.0,0.0
18197940,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7691667675971985,0.3921759724617004,0.3585154414176941,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9249064326286316,0.6864872574806213,0.6533196568489075,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8860528469085693,0.6087197065353394,0.4282948970794678,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8102057576179504,0.4586414992809295,0.4397820830345154,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6624453067779541,0.2477598339319229,1.1455481052398682,284.9039001464844,284.95001220703125,302.04998779296875,291.5691223144531,299.4641418457031,297.2106628417969,284.9045715332031,1.0,0.7126909494400024,0.0,1.0,1.0,1.0,-3.633652210235596,1.6917084455490112,1.9419437646865845,0.8750815391540527,0.8553906083106995,0.8553906083106995,0.0,270.6242980957031,277.0,63258.3359375,0.0,4410.59326171875,1.0,278.5580749511719,282.7935485839844,294.6046142578125,298.6817932128906,293.1499938964844,293.1499938964844,278.8500061035156,38628.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5689802169799805,3.56900405883789,8.499269483763783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.158203125,0.0,1464.1153564453125,1895.4371337890625,0.0,4300.0,0.8894026279449463,1.0,0.0,3.0,1.0,0.0
18198000,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7691667675971985,0.3921759724617004,0.3585154414176941,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9249064326286316,0.6864872574806213,0.6533196568489075,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8860528469085693,0.6087197065353394,0.4282948970794678,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8102057576179504,0.4586414992809295,0.4397820830345154,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6624453067779541,0.2477598339319229,1.1455481052398682,284.9039001464844,284.95001220703125,302.04998779296875,291.5691223144531,299.4641418457031,297.2106628417969,284.9045715332031,1.0,0.7126909494400024,0.0,1.0,1.0,1.0,-3.633652210235596,1.6917084455490112,1.9419437646865845,0.8750815391540527,0.8553906083106995,0.8553906083106995,0.0,270.6242980957031,277.0,63258.3359375,0.0,4410.59326171875,1.0,278.5580749511719,282.7935485839844,294.6046142578125,298.6817932128906,293.1499938964844,293.1499938964844,278.8500061035156,38628.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5689802169799805,3.56900405883789,8.499269483763783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.158203125,0.0,1464.1153564453125,1895.4371337890625,0.0,4300.0,0.8894026279449463,1.0,0.0,3.0,1.0,0.0
18198060,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7672848701477051,0.3922101557254791,0.3584201633930206,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.922225058078766,0.686378002166748,0.6530470848083496,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.88528972864151,0.6116946339607239,0.43023881316185,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8085600137710571,0.4591668844223022,0.4401777982711792,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6609390377998352,0.2478933632373809,1.1460449695587158,284.9988708496094,284.95001220703125,302.04998779296875,291.5550537109375,299.4658508300781,297.2136535644531,284.9981384277344,1.0,0.7144075632095337,0.0,1.0,1.0,1.0,-3.636613130569458,1.6931593418121338,1.943453788757324,0.8757414221763611,0.940581738948822,0.940581738948822,0.0,273.37213134765625,280.0,62557.6328125,0.0,4435.75439453125,1.0,278.8417663574219,282.9111633300781,294.5397644042969,298.5066223144531,293.1499938964844,293.1499938964844,278.54998779296875,33625.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953548312187196,1.0,0.0,0.0,3.6751112937927246,3.6751351356506334,9.012271675601368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.49609375,0.0,1543.395263671875,1895.4371337890625,0.0,4260.6982421875,0.9093417525291444,1.0,0.0,3.0,1.0,0.0
18198120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7672848701477051,0.3922101557254791,0.3584201633930206,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.922225058078766,0.686378002166748,0.6530470848083496,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.88528972864151,0.6116946339607239,0.43023881316185,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8085600137710571,0.4591668844223022,0.4401777982711792,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6609390377998352,0.2478933632373809,1.1460449695587158,284.9988708496094,284.95001220703125,302.04998779296875,291.5550537109375,299.4658508300781,297.2136535644531,284.9981384277344,1.0,0.7144075632095337,0.0,1.0,1.0,1.0,-3.636613130569458,1.6931593418121338,1.943453788757324,0.8757414221763611,0.940581738948822,0.940581738948822,0.0,273.37213134765625,280.0,62557.6328125,0.0,4435.75439453125,1.0,278.8417663574219,282.9111633300781,294.5397644042969,298.5066223144531,293.1499938964844,293.1499938964844,278.54998779296875,33625.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953548312187196,1.0,0.0,0.0,3.6751112937927246,3.6751351356506334,9.012271675601368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.49609375,0.0,1543.395263671875,1895.4371337890625,0.0,4260.6982421875,0.9093417525291444,1.0,0.0,3.0,1.0,0.0
18198180,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7647234201431274,0.3913063704967499,0.357957124710083,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9187272787094116,0.6851786971092224,0.6523391604423523,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8837496638298035,0.6135429739952087,0.4318076372146606,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8062791228294373,0.4589697420597076,0.4403224289417267,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6589701771736145,0.2476295530796051,1.1460741758346558,284.9058532714844,284.95001220703125,302.04998779296875,291.5524597167969,299.4626770019531,297.207763671875,284.90655517578125,1.0,0.7160713076591492,0.0,1.0,1.0,1.0,-3.637310266494751,1.6934798955917358,1.9438302516937256,0.8759934902191162,0.8550757765769958,0.8550757765769958,0.0,276.7026062011719,283.0,63187.25390625,0.0,4458.34326171875,1.0,278.5581359863281,282.796630859375,294.5811767578125,298.6490478515625,293.1499938964844,293.1499938964844,278.8500061035156,38546.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562401533126831,3.562425136566162,8.46796410769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.97265625,0.0,1456.4725341796875,1895.4371337890625,0.0,4300.0,0.8878992199897766,1.0,0.0,3.0,1.0,0.0
18198240,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7647234201431274,0.3913063704967499,0.357957124710083,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9187272787094116,0.6851786971092224,0.6523391604423523,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8837496638298035,0.6135429739952087,0.4318076372146606,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8062791228294373,0.4589697420597076,0.4403224289417267,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6589701771736145,0.2476295530796051,1.1460741758346558,284.9058532714844,284.95001220703125,302.04998779296875,291.5524597167969,299.4626770019531,297.207763671875,284.90655517578125,1.0,0.7160713076591492,0.0,1.0,1.0,1.0,-3.637310266494751,1.6934798955917358,1.9438302516937256,0.8759934902191162,0.8550757765769958,0.8550757765769958,0.0,276.7026062011719,283.0,63187.25390625,0.0,4458.34326171875,1.0,278.5581359863281,282.796630859375,294.5811767578125,298.6490478515625,293.1499938964844,293.1499938964844,278.8500061035156,38546.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562401533126831,3.562425136566162,8.46796410769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.97265625,0.0,1456.4725341796875,1895.4371337890625,0.0,4300.0,0.8878992199897766,1.0,0.0,3.0,1.0,0.0
18198300,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7635624408721924,0.3912739753723144,0.3577565848827362,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9171218872070312,0.6850311756134033,0.6519901752471924,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.883110523223877,0.6149588227272034,0.4326264858245849,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8052148222923279,0.4591716825962066,0.4403840899467468,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6580427885055542,0.2476486712694168,1.1459423303604126,285.0135192871094,284.95001220703125,302.04998779296875,291.55523681640625,299.4632568359375,297.2087097167969,285.0141296386719,1.0,0.7168513536453247,0.0,1.0,1.0,1.0,-3.637542724609375,1.693609356880188,1.943933367729187,0.8759741187095642,0.9308357238769532,0.9308357238769532,0.0,278.2396545410156,283.0,62419.328125,0.0,4468.5390625,1.0,278.7996520996094,282.92529296875,294.5293273925781,298.4452514648437,293.1499938964844,293.1499938964844,278.8500061035156,34088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959426522254944,1.0,0.0,0.0,3.611433744430542,3.611457109451294,8.702672289473412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.7744140625,0.0,1476.531005859375,1895.4371337890625,0.0,4265.68798828125,0.8968262672424316,1.0,0.0,3.0,1.0,0.0
18198360,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7629304528236389,0.3913511931896209,0.3578652739524841,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9161547422409058,0.6850276589393616,0.6520199179649353,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8830226063728333,0.6164731383323669,0.4337138533592224,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8046488761901855,0.4594944715499878,0.4407123923301697,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6575325727462769,0.2477601170539856,1.146541714668274,285.00146484375,284.95001220703125,302.04998779296875,291.5605773925781,299.4645080566406,297.2109375,285.0004272460937,1.0,0.7177581787109375,0.0,1.0,1.0,1.0,-3.6401312351226807,1.694866418838501,1.94526481628418,0.8766025304794312,0.9422800540924072,0.9422800540924072,0.0,279.4371643066406,286.0,62570.296875,0.0,4483.0986328125,1.0,278.8427124023437,282.91314697265625,294.5388488769531,298.4989013671875,293.1499938964844,293.1499938964844,278.54998779296875,33430.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99374657869339,1.0,0.0,0.0,3.675374984741211,3.675398826599121,9.01356543181464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.279296875,0.0,1542.221435546875,1895.4371337890625,0.0,4247.02099609375,0.908998727798462,1.0,0.0,3.0,1.0,0.0
18198420,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7604889869689941,0.3904503285884857,0.3574146330356598,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9128305315971376,0.6837811470031738,0.6512784361839294,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8815432190895081,0.6182528734207153,0.4352463483810425,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8024174571037292,0.45928955078125,0.4408576786518097,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6556574702262878,0.2474914938211441,1.146567702293396,284.9077453613281,284.95001220703125,302.04998779296875,291.5786437988281,299.46142578125,297.2051696777344,284.908447265625,1.0,0.7193990349769592,0.0,1.0,1.0,1.0,-3.640756130218506,1.695153832435608,1.945602297782898,0.8768282532691956,0.8579729199409485,0.8579729199409485,0.0,282.75341796875,289.0,63294.70703125,0.0,4505.4306640625,1.0,278.5581359863281,282.7966613769531,294.5970458984375,298.6673889160156,293.1499938964844,293.1499938964844,278.8500061035156,38366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5684521198272705,3.5684759616851807,8.496754162479192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.587890625,0.0,1461.6304931640625,1895.4371337890625,0.0,4300.0,0.8891056180000305,1.0,0.0,3.0,1.0,0.0
18198480,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7604889869689941,0.3904503285884857,0.3574146330356598,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9128305315971376,0.6837811470031738,0.6512784361839294,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8815432190895081,0.6182528734207153,0.4352463483810425,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8024174571037292,0.45928955078125,0.4408576786518097,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6556574702262878,0.2474914938211441,1.146567702293396,284.9077453613281,284.95001220703125,302.04998779296875,291.5786437988281,299.46142578125,297.2051696777344,284.908447265625,1.0,0.7193990349769592,0.0,1.0,1.0,1.0,-3.640756130218506,1.695153832435608,1.945602297782898,0.8768282532691956,0.8579729199409485,0.8579729199409485,0.0,282.75341796875,289.0,63294.70703125,0.0,4505.4306640625,1.0,278.5581359863281,282.7966613769531,294.5970458984375,298.6673889160156,293.1499938964844,293.1499938964844,278.8500061035156,38366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5684521198272705,3.5684759616851807,8.496754162479192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.587890625,0.0,1461.6304931640625,1895.4371337890625,0.0,4300.0,0.8891056180000305,1.0,0.0,3.0,1.0,0.0
18198540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7587763667106628,0.3904959261417389,0.357327401638031,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9103889465332032,0.6835810542106628,0.6509180665016174,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8808405995368958,0.6211194396018982,0.4371111690998077,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8008400797843933,0.4598057270050049,0.4412424564361572,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6542820930480957,0.2476162612438202,1.1470164060592651,285.00494384765625,284.95001220703125,302.04998779296875,291.6058349609375,299.4632873535156,297.2083740234375,285.0042419433594,1.0,0.7210615873336792,0.0,1.0,1.0,1.0,-3.643454790115357,1.6964832544326782,1.946971416473389,0.8773959279060364,0.947906255722046,0.947906255722046,0.0,285.4830627441406,292.0,62747.3828125,0.0,4529.875,1.0,278.841796875,282.9139709472656,294.5798645019531,298.5436096191406,293.1499938964844,293.1499938964844,278.54998779296875,33359.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917378425598145,1.0,0.0,0.0,3.683746337890625,3.683770179748535,9.054671750163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5986328125,0.0,1551.0986328125,1895.4371337890625,0.0,4229.888671875,0.911116659641266,1.0,0.0,3.0,1.0,0.0
18198600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7587763667106628,0.3904959261417389,0.357327401638031,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9103889465332032,0.6835810542106628,0.6509180665016174,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8808405995368958,0.6211194396018982,0.4371111690998077,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8008400797843933,0.4598057270050049,0.4412424564361572,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6542820930480957,0.2476162612438202,1.1470164060592651,285.00494384765625,284.95001220703125,302.04998779296875,291.6058349609375,299.4632873535156,297.2083740234375,285.0042419433594,1.0,0.7210615873336792,0.0,1.0,1.0,1.0,-3.643454790115357,1.6964832544326782,1.946971416473389,0.8773959279060364,0.947906255722046,0.947906255722046,0.0,285.4830627441406,292.0,62747.3828125,0.0,4529.875,1.0,278.841796875,282.9139709472656,294.5798645019531,298.5436096191406,293.1499938964844,293.1499938964844,278.54998779296875,33359.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917378425598145,1.0,0.0,0.0,3.683746337890625,3.683770179748535,9.054671750163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5986328125,0.0,1551.0986328125,1895.4371337890625,0.0,4229.888671875,0.911116659641266,1.0,0.0,3.0,1.0,0.0
18198660,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7564153075218201,0.3895872831344604,0.3568697571754455,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9072361588478088,0.6822770833969116,0.6501224040985107,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8793781399726868,0.6228128671646118,0.4385855495929718,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7986581325531006,0.4595828354358673,0.4413720071315765,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.652470052242279,0.247336745262146,1.146999716758728,284.90838623046875,284.95001220703125,302.04998779296875,291.641357421875,299.460205078125,297.2025756835937,284.9091491699219,1.0,0.7226747870445251,0.0,1.0,1.0,1.0,-3.643866062164306,1.6966700553894043,1.9471958875656128,0.8775550127029419,0.8629612326622009,0.8629612326622009,0.0,288.81036376953125,295.0,63562.6875,0.0,4551.7109375,1.0,278.5580139160156,282.79278564453125,294.65594482421875,298.7386474609375,293.1499938964844,293.1499938964844,278.8500061035156,38211.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998254120349884,1.0,0.0,0.0,3.586688280105591,3.586712121963501,8.583818953411537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7705078125,0.0,1480.1246337890625,1895.4371337890625,0.0,4285.26416015625,0.8930212259292603,1.0,0.0,3.0,1.0,0.0
18198720,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7564153075218201,0.3895872831344604,0.3568697571754455,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9072361588478088,0.6822770833969116,0.6501224040985107,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8793781399726868,0.6228128671646118,0.4385855495929718,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7986581325531006,0.4595828354358673,0.4413720071315765,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.652470052242279,0.247336745262146,1.146999716758728,284.90838623046875,284.95001220703125,302.04998779296875,291.641357421875,299.460205078125,297.2025756835937,284.9091491699219,1.0,0.7226747870445251,0.0,1.0,1.0,1.0,-3.643866062164306,1.6966700553894043,1.9471958875656128,0.8775550127029419,0.8629612326622009,0.8629612326622009,0.0,288.81036376953125,295.0,63562.6875,0.0,4551.7109375,1.0,278.5580139160156,282.79278564453125,294.65594482421875,298.7386474609375,293.1499938964844,293.1499938964844,278.8500061035156,38211.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998254120349884,1.0,0.0,0.0,3.586688280105591,3.586712121963501,8.583818953411537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7705078125,0.0,1480.1246337890625,1895.4371337890625,0.0,4285.26416015625,0.8930212259292603,1.0,0.0,3.0,1.0,0.0
18198780,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7547655701637268,0.3896339535713196,0.3567776083946228,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9049414396286012,0.6820297837257385,0.6497108936309814,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8786811828613281,0.6256123185157776,0.4403972029685974,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7971203327178955,0.4600884914398193,0.4417418837547302,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6511420607566833,0.2474540174007415,1.147402286529541,285.0081481933594,284.95001220703125,302.04998779296875,291.68438720703125,299.46209716796875,297.205810546875,285.0074462890625,1.0,0.7243070602416992,0.0,1.0,1.0,1.0,-3.646359205245972,1.6979032754898071,1.9484559297561648,0.878056526184082,0.9559769630432128,0.9559769630432128,0.0,291.54217529296875,298.0,63063.62890625,0.0,4575.65234375,1.0,278.8419494628906,282.9118957519531,294.6566772460937,298.6357421875,293.1499938964844,293.1499938964844,278.54998779296875,33265.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892454743385316,1.0,0.0,0.0,3.704368114471436,3.704392194747925,9.156333362625446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.32421875,0.0,1573.735595703125,1895.4371337890625,0.0,4208.55615234375,0.9156971573829652,1.0,0.0,3.0,1.0,0.0
18198840,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7547655701637268,0.3896339535713196,0.3567776083946228,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9049414396286012,0.6820297837257385,0.6497108936309814,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8786811828613281,0.6256123185157776,0.4403972029685974,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7971203327178955,0.4600884914398193,0.4417418837547302,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6511420607566833,0.2474540174007415,1.147402286529541,285.0081481933594,284.95001220703125,302.04998779296875,291.68438720703125,299.46209716796875,297.205810546875,285.0074462890625,1.0,0.7243070602416992,0.0,1.0,1.0,1.0,-3.646359205245972,1.6979032754898071,1.9484559297561648,0.878056526184082,0.9559769630432128,0.9559769630432128,0.0,291.54217529296875,298.0,63063.62890625,0.0,4575.65234375,1.0,278.8419494628906,282.9118957519531,294.6566772460937,298.6357421875,293.1499938964844,293.1499938964844,278.54998779296875,33265.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892454743385316,1.0,0.0,0.0,3.704368114471436,3.704392194747925,9.156333362625446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.32421875,0.0,1573.735595703125,1895.4371337890625,0.0,4208.55615234375,0.9156971573829652,1.0,0.0,3.0,1.0,0.0
18198900,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7538998126983643,0.389241874217987,0.3567250967025757,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9037684202194214,0.6814413666725159,0.6495116949081421,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8782599568367004,0.6264845728874207,0.4412708878517151,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7963235974311829,0.4600398242473602,0.4419538080692291,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6504812240600586,0.2473629862070083,1.147792935371399,284.8853759765625,284.95001220703125,302.04998779296875,291.7084655761719,299.4609680175781,297.20361328125,284.8838806152344,1.0,0.7251735925674438,0.0,1.0,1.0,1.0,-3.647840023040772,1.6986079216003418,1.94923198223114,0.8784818053245544,0.8729665279388428,0.8729665279388428,0.0,293.00909423828125,298.0,64074.921875,0.0,4588.90087890625,1.0,278.59637451171875,282.7628173828125,294.7325744628906,298.88189697265625,293.1499938964844,293.1499938964844,278.54998779296875,37154.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994450032711029,1.0,0.0,0.0,3.6803789138793945,3.680403470993042,9.03812576780183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.34765625,0.0,1575.940185546875,1895.4371337890625,0.0,4253.0078125,0.9109472632408142,1.0,0.0,3.0,1.0,0.0
18198960,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7525028586387634,0.3887142837047577,0.3563254475593567,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9020266532897948,0.6806679368019104,0.6488783955574036,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8772561550140381,0.6272115111351013,0.4418224096298218,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7950073480606079,0.4598453044891357,0.4418649673461914,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6494062542915344,0.247163712978363,1.1473686695098877,284.90789794921875,284.95001220703125,302.04998779296875,291.7341003417969,299.4590148925781,297.1999206542969,284.9092712402344,1.0,0.725894570350647,0.0,1.0,1.0,1.0,-3.646646022796631,1.6980314254760742,1.9486147165298464,0.8781776428222656,0.8695599436759949,0.8695599436759949,0.0,294.8627014160156,301.0,63950.546875,0.0,4597.12109375,1.0,278.5570983886719,282.7862548828125,294.748779296875,298.8526611328125,293.1499938964844,293.1499938964844,278.8500061035156,38241.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956878423690796,1.0,0.0,0.0,3.612618923187256,3.612643003463745,8.708383916200546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.490234375,0.0,1508.5777587890625,1895.4371337890625,0.0,4263.52587890625,0.898810088634491,1.0,0.0,3.0,1.0,0.0
18199020,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7509005665779114,0.3887622356414795,0.3562195003032684,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.899843692779541,0.680376410484314,0.6484081745147705,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8765498995780945,0.6299427151679993,0.4435715079307556,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.79349684715271,0.4603397250175476,0.4422124922275543,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6481151580810547,0.2472741454839706,1.1477116346359253,285.011474609375,284.95001220703125,302.04998779296875,291.78973388671875,299.4609375,297.20318603515625,285.01080322265625,1.0,0.7274938225746155,0.0,1.0,1.0,1.0,-3.6488776206970215,1.6991417407989502,1.9497358798980715,0.8785957098007202,0.9663934111595154,0.9663934111595154,0.0,297.6037292480469,304.0,63494.16015625,0.0,4620.4375,1.0,278.8421325683594,282.9081420898437,294.7616577148437,298.7650146484375,293.1499938964844,293.1499938964844,278.54998779296875,33210.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865705370903016,1.0,0.0,0.0,3.73326587677002,3.733290195465088,9.29974703467451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6142578125,0.0,1606.446533203125,1895.4371337890625,0.0,4185.57080078125,0.9221782684326172,1.0,0.0,3.0,1.0,0.0
18199080,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7509005665779114,0.3887622356414795,0.3562195003032684,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.899843692779541,0.680376410484314,0.6484081745147705,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8765498995780945,0.6299427151679993,0.4435715079307556,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.79349684715271,0.4603397250175476,0.4422124922275543,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6481151580810547,0.2472741454839706,1.1477116346359253,285.011474609375,284.95001220703125,302.04998779296875,291.78973388671875,299.4609375,297.20318603515625,285.01080322265625,1.0,0.7274938225746155,0.0,1.0,1.0,1.0,-3.6488776206970215,1.6991417407989502,1.9497358798980715,0.8785957098007202,0.9663934111595154,0.9663934111595154,0.0,297.6037292480469,304.0,63494.16015625,0.0,4620.4375,1.0,278.8421325683594,282.9081420898437,294.7616577148437,298.7650146484375,293.1499938964844,293.1499938964844,278.54998779296875,33210.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865705370903016,1.0,0.0,0.0,3.73326587677002,3.733290195465088,9.29974703467451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6142578125,0.0,1606.446533203125,1895.4371337890625,0.0,4185.57080078125,0.9221782684326172,1.0,0.0,3.0,1.0,0.0
18199140,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7487146258354187,0.3878335654735565,0.3557669520378113,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8970019221305847,0.678938627243042,0.6475217938423157,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8751130104064941,0.6313493251800537,0.4449000060558319,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7914343476295471,0.4600778520107269,0.4423246085643768,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.64643794298172,0.2469714879989624,1.1476486921310425,284.90679931640625,284.95001220703125,302.04998779296875,291.85040283203125,299.45758056640625,297.19683837890625,284.9080505371094,1.0,0.7290505170822144,0.0,1.0,1.0,1.0,-3.6489346027374254,1.69916033744812,1.9497742652893064,0.8786514401435852,0.8777744174003601,0.8777744174003601,0.0,300.93359375,307.0,64462.9609375,0.0,4641.3388671875,1.0,278.55682373046875,282.7765197753906,294.8648376464844,298.9986267089844,293.1499938964844,293.1499938964844,278.8500061035156,38103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992985725402832,1.0,0.0,0.0,3.649718761444092,3.64974308013916,8.888164870768378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7119140625,0.0,1548.5943603515625,1895.4371337890625,0.0,4240.5380859375,0.9068513512611388,1.0,0.0,3.0,1.0,0.0
18199200,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7487146258354187,0.3878335654735565,0.3557669520378113,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8970019221305847,0.678938627243042,0.6475217938423157,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8751130104064941,0.6313493251800537,0.4449000060558319,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7914343476295471,0.4600778520107269,0.4423246085643768,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.64643794298172,0.2469714879989624,1.1476486921310425,284.90679931640625,284.95001220703125,302.04998779296875,291.85040283203125,299.45758056640625,297.19683837890625,284.9080505371094,1.0,0.7290505170822144,0.0,1.0,1.0,1.0,-3.6489346027374254,1.69916033744812,1.9497742652893064,0.8786514401435852,0.8777744174003601,0.8777744174003601,0.0,300.93359375,307.0,64462.9609375,0.0,4641.3388671875,1.0,278.55682373046875,282.7765197753906,294.8648376464844,298.9986267089844,293.1499938964844,293.1499938964844,278.8500061035156,38103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992985725402832,1.0,0.0,0.0,3.649718761444092,3.64974308013916,8.888164870768378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7119140625,0.0,1548.5943603515625,1895.4371337890625,0.0,4240.5380859375,0.9068513512611388,1.0,0.0,3.0,1.0,0.0
18199260,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7471593022346497,0.3878934979438782,0.3556632101535797,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8948186039924622,0.6785642504692078,0.6469687223434448,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.874306321144104,0.6338108777999878,0.4464645087718963,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7899501323699951,0.460572212934494,0.4426644444465637,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6451748609542847,0.2470721900463104,1.1479361057281494,285.0149230957031,284.95001220703125,302.04998779296875,291.9153747558594,299.4591369628906,297.1993408203125,285.0142822265625,1.0,0.7306041717529297,0.0,1.0,1.0,1.0,-3.650771141052246,1.7000828981399536,1.9506882429122925,0.8789549469947815,0.9786860346794128,0.9786860346794128,0.0,303.6927185058594,310.0,64008.73046875,0.0,4663.69970703125,1.0,278.8423767089844,282.9032592773437,294.88720703125,298.9216613769531,293.1499938964844,293.1499938964844,278.54998779296875,33198.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838503003120422,1.0,0.0,0.0,3.7682833671569824,3.768308162689209,9.475025990468566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.095703125,0.0,1647.150146484375,1895.4371337890625,0.0,4162.1015625,0.9300642013549804,1.0,0.0,3.0,1.0,0.0
18199320,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7471593022346497,0.3878934979438782,0.3556632101535797,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8948186039924622,0.6785642504692078,0.6469687223434448,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.874306321144104,0.6338108777999878,0.4464645087718963,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7899501323699951,0.460572212934494,0.4426644444465637,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6451748609542847,0.2470721900463104,1.1479361057281494,285.0149230957031,284.95001220703125,302.04998779296875,291.9153747558594,299.4591369628906,297.1993408203125,285.0142822265625,1.0,0.7306041717529297,0.0,1.0,1.0,1.0,-3.650771141052246,1.7000828981399536,1.9506882429122925,0.8789549469947815,0.9786860346794128,0.9786860346794128,0.0,303.6927185058594,310.0,64008.73046875,0.0,4663.69970703125,1.0,278.8423767089844,282.9032592773437,294.88720703125,298.9216613769531,293.1499938964844,293.1499938964844,278.54998779296875,33198.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838503003120422,1.0,0.0,0.0,3.7682833671569824,3.768308162689209,9.475025990468566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.095703125,0.0,1647.150146484375,1895.4371337890625,0.0,4162.1015625,0.9300642013549804,1.0,0.0,3.0,1.0,0.0
18199380,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.745048463344574,0.3869539201259613,0.3552158772945404,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.892009437084198,0.6770374774932861,0.6460079550743103,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8728109002113342,0.6349928379058838,0.447626382112503,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7879409193992615,0.4602923393249511,0.4427728652954101,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6435501575469971,0.2467537969350814,1.1478327512741089,284.9052429199219,284.95001220703125,302.04998779296875,291.9837951660156,299.4555358886719,297.1925354003906,284.9065856933594,1.0,0.732116162776947,0.0,1.0,1.0,1.0,-3.65049147605896,1.699940800666809,1.9505506753921509,0.8789160847663879,0.8873933553695679,0.8873933553695679,0.0,307.0280456542969,313.0,65046.13671875,0.0,4683.7001953125,1.0,278.5565185546875,282.765625,294.99822998046875,299.1678161621094,293.1499938964844,293.1499938964844,278.8500061035156,38002.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902508854866028,1.0,0.0,0.0,3.691877841949463,3.6919026374816895,9.09469065391022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.384765625,0.0,1595.412353515625,1895.4371337890625,0.0,4217.171875,0.9161360859870912,1.0,0.0,3.0,1.0,0.0
18199440,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.745048463344574,0.3869539201259613,0.3552158772945404,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.892009437084198,0.6770374774932861,0.6460079550743103,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8728109002113342,0.6349928379058838,0.447626382112503,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7879409193992615,0.4602923393249511,0.4427728652954101,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6435501575469971,0.2467537969350814,1.1478327512741089,284.9052429199219,284.95001220703125,302.04998779296875,291.9837951660156,299.4555358886719,297.1925354003906,284.9065856933594,1.0,0.732116162776947,0.0,1.0,1.0,1.0,-3.65049147605896,1.699940800666809,1.9505506753921509,0.8789160847663879,0.8873933553695679,0.8873933553695679,0.0,307.0280456542969,313.0,65046.13671875,0.0,4683.7001953125,1.0,278.5565185546875,282.765625,294.99822998046875,299.1678161621094,293.1499938964844,293.1499938964844,278.8500061035156,38002.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902508854866028,1.0,0.0,0.0,3.691877841949463,3.6919026374816895,9.09469065391022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.384765625,0.0,1595.412353515625,1895.4371337890625,0.0,4217.171875,0.9161360859870912,1.0,0.0,3.0,1.0,0.0
