time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7440276741981506,0.3868988156318664,0.3549756109714508,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8906364440917969,0.6767199039459229,0.6454781293869019,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8721094131469727,0.6360970139503479,0.4482009410858154,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7869526147842407,0.4604481160640716,0.4427759051322937,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6427308320999146,0.2467391192913055,1.1475228071212769,285.0237121582031,284.95001220703125,302.04998779296875,292.0190734863281,299.4558410644531,297.1929626464844,285.02545166015625,1.0,0.732799768447876,0.0,1.0,1.0,1.0,-3.649879217147827,1.6996698379516602,1.9502094984054563,0.8786464929580688,0.9716821312904358,0.9716821312904358,0.0,308.6089172363281,313.0,64312.3515625,0.0,4691.8447265625,1.0,278.8031311035156,282.90545654296875,294.9823608398437,298.998779296875,293.1499938964844,293.1499938964844,278.8500061035156,33966.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838114976882936,1.0,0.0,0.0,3.740666389465332,3.74069094657898,9.33665319280408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0078125,0.0,1620.80322265625,1895.4371337890625,0.0,4161.765625,0.9256972074508668,1.0,0.0,3.0,1.0,0.0
18199560,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7435333728790283,0.3870124518871307,0.3550925552845001,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8898456692695618,0.6766101121902466,0.6453813314437866,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8719818592071533,0.6373687386512756,0.4491008222103119,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7864827513694763,0.4607701599597931,0.443084567785263,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6423181295394897,0.2468450218439102,1.1480395793914795,285.0185546875,284.95001220703125,302.04998779296875,292.054931640625,299.45703125,297.1949768066406,285.0176086425781,1.0,0.7336227893829346,0.0,1.0,1.0,1.0,-3.6519758701324463,1.7006971836090088,1.9512786865234373,0.8791118264198303,0.9926601648330688,0.9926601648330688,0.0,309.7870483398437,316.0,64579.859375,0.0,4705.099609375,1.0,278.8436279296875,282.89752197265625,295.0260925292969,299.0968017578125,293.1499938964844,293.1499938964844,278.54998779296875,33174.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810985326766968,1.0,0.0,0.0,3.808897256851196,3.808922529220581,9.68036715676135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.396484375,0.0,1695.180419921875,1895.4371337890625,0.0,4138.26513671875,0.93899005651474,1.0,0.0,3.0,1.0,0.0
18199620,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.741511344909668,0.3860536813735962,0.3546500205993652,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8871135115623474,0.6750231981277466,0.6443846225738525,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8705312013626099,0.6384570002555847,0.4502156376838684,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7845423221588135,0.4604587256908417,0.4431794285774231,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.640764594078064,0.2465162873268127,1.147924304008484,284.9033203125,284.95001220703125,302.04998779296875,292.1279296875,299.4536437988281,297.1885070800781,284.9047241210937,1.0,0.7351032495498657,0.0,1.0,1.0,1.0,-3.6515722274780273,1.700495958328247,1.9510761499404907,0.8790377378463745,0.8983309864997864,0.8983309864997864,0.0,313.1006164550781,319.0,65683.3828125,0.0,4724.6162109375,1.0,278.55621337890625,282.75360107421875,295.1425476074219,299.3525085449219,293.1499938964844,293.1499938964844,278.8500061035156,37896.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875642657279968,1.0,0.0,0.0,3.7383275032043457,3.7383527755737305,9.324982102043576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8984375,0.0,1648.2060546875,1895.4371337890625,0.0,4194.12060546875,0.926387906074524,1.0,0.0,3.0,1.0,0.0
18199680,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.741511344909668,0.3860536813735962,0.3546500205993652,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8871135115623474,0.6750231981277466,0.6443846225738525,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8705312013626099,0.6384570002555847,0.4502156376838684,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7845423221588135,0.4604587256908417,0.4431794285774231,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.640764594078064,0.2465162873268127,1.147924304008484,284.9033203125,284.95001220703125,302.04998779296875,292.1279296875,299.4536437988281,297.1885070800781,284.9047241210937,1.0,0.7351032495498657,0.0,1.0,1.0,1.0,-3.6515722274780273,1.700495958328247,1.9510761499404907,0.8790377378463745,0.8983309864997864,0.8983309864997864,0.0,313.1006164550781,319.0,65683.3828125,0.0,4724.6162109375,1.0,278.55621337890625,282.75360107421875,295.1425476074219,299.3525085449219,293.1499938964844,293.1499938964844,278.8500061035156,37896.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875642657279968,1.0,0.0,0.0,3.7383275032043457,3.7383527755737305,9.324982102043576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8984375,0.0,1648.2060546875,1895.4371337890625,0.0,4194.12060546875,0.926387906074524,1.0,0.0,3.0,1.0,0.0
18199740,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7400367259979248,0.3861066997051239,0.3545073866844177,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8849838972091675,0.6745503544807434,0.6437026858329773,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8697075843811035,0.64077228307724,0.4516350924968719,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7831122875213623,0.4609125256538391,0.4434596300125122,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6395696997642517,0.246601864695549,1.148080587387085,285.02252197265625,284.95001220703125,302.04998779296875,292.2020263671875,299.4551086425781,297.1908874511719,285.0218200683594,1.0,0.7365726232528687,0.0,1.0,1.0,1.0,-3.652801513671875,1.70113205909729,1.951669454574585,0.8791552782058716,1.0,1.0,0.0,315.855712890625,322.0,65179.06640625,0.0,4745.29296875,1.0,278.8438415527344,282.89227294921875,295.1738586425781,299.283935546875,293.1499938964844,293.1499938964844,278.54998779296875,33377.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785115718841552,1.0,0.0,0.0,3.8488073348999023,3.848832845687866,9.884292921924498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.478515625,0.0,1745.114501953125,1895.4371337890625,0.0,4115.77197265625,0.9480454325675964,1.0,0.0,3.0,1.0,0.0
18199800,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7400367259979248,0.3861066997051239,0.3545073866844177,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8849838972091675,0.6745503544807434,0.6437026858329773,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8697075843811035,0.64077228307724,0.4516350924968719,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7831122875213623,0.4609125256538391,0.4434596300125122,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6395696997642517,0.246601864695549,1.148080587387085,285.02252197265625,284.95001220703125,302.04998779296875,292.2020263671875,299.4551086425781,297.1908874511719,285.0218200683594,1.0,0.7365726232528687,0.0,1.0,1.0,1.0,-3.652801513671875,1.70113205909729,1.951669454574585,0.8791552782058716,1.0,1.0,0.0,315.855712890625,322.0,65179.06640625,0.0,4745.29296875,1.0,278.8438415527344,282.89227294921875,295.1738586425781,299.283935546875,293.1499938964844,293.1499938964844,278.54998779296875,33377.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785115718841552,1.0,0.0,0.0,3.8488073348999023,3.848832845687866,9.884292921924498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.478515625,0.0,1745.114501953125,1895.4371337890625,0.0,4115.77197265625,0.9480454325675964,1.0,0.0,3.0,1.0,0.0
18199860,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7380834221839905,0.3851348757743835,0.3540623188018799,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8823155760765076,0.6729154586791992,0.6426663994789124,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8682894110679626,0.6417842507362366,0.4527035355567932,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7812241315841675,0.4605722725391388,0.4435324370861053,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6380759477615356,0.2462696880102157,1.147960186004639,284.903076171875,284.95001220703125,302.04998779296875,292.2764892578125,299.4519348144531,297.1848449707031,284.9043273925781,1.0,0.7380272150039673,0.0,1.0,1.0,1.0,-3.6522586345672607,1.7008652687072754,1.951393485069275,0.8790387511253357,0.9106147289276124,0.9106147289276124,0.0,319.1612548828125,325.0,66341.9453125,0.0,4764.36572265625,1.0,278.5567626953125,282.7430419921875,295.2908020019531,299.5435485839844,293.1499938964844,293.1499938964844,278.25,37728.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849452376365662,1.0,0.0,0.0,3.7859253883361816,3.7859511375427246,9.563951834934414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.638671875,0.0,1703.1309814453125,1895.4371337890625,0.0,4171.55908203125,0.9369146823883056,1.0,0.0,3.0,1.0,0.0
18199920,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7380834221839905,0.3851348757743835,0.3540623188018799,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8823155760765076,0.6729154586791992,0.6426663994789124,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8682894110679626,0.6417842507362366,0.4527035355567932,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7812241315841675,0.4605722725391388,0.4435324370861053,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6380759477615356,0.2462696880102157,1.147960186004639,284.903076171875,284.95001220703125,302.04998779296875,292.2764892578125,299.4519348144531,297.1848449707031,284.9043273925781,1.0,0.7380272150039673,0.0,1.0,1.0,1.0,-3.6522586345672607,1.7008652687072754,1.951393485069275,0.8790387511253357,0.9106147289276124,0.9106147289276124,0.0,319.1612548828125,325.0,66341.9453125,0.0,4764.36572265625,1.0,278.5567626953125,282.7430419921875,295.2908020019531,299.5435485839844,293.1499938964844,293.1499938964844,278.25,37728.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849452376365662,1.0,0.0,0.0,3.7859253883361816,3.7859511375427246,9.563951834934414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.638671875,0.0,1703.1309814453125,1895.4371337890625,0.0,4171.55908203125,0.9369146823883056,1.0,0.0,3.0,1.0,0.0
18199980,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.735650360584259,0.3840655088424682,0.3531680107116699,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8791161775588989,0.6710881590843201,0.6410313844680786,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.866366982460022,0.6427096128463745,0.4533778727054596,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7788292169570923,0.4600412845611572,0.4431391358375549,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6361474394798279,0.2457576096057891,1.146323800086975,284.8900146484375,284.95001220703125,302.04998779296875,292.3505249023437,299.4482727050781,297.17791748046875,284.89166259765625,1.0,0.7391241192817688,0.0,1.0,1.0,1.0,-3.647583484649658,1.6986346244812012,1.9489489793777464,0.8777236342430115,0.843999445438385,0.843999445438385,0.0,322.72540283203125,328.0,66679.5390625,0.0,4773.33544921875,1.0,278.2580871582031,282.70880126953125,295.352783203125,299.6442565917969,293.1499938964844,293.1499938964844,278.54998779296875,40297.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878532886505128,1.0,0.0,0.0,3.578032732009888,3.578056812286377,8.542439786651812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6083984375,0.0,1486.0849609375,1895.4371337890625,0.0,4196.60498046875,0.8929745554924011,1.0,0.0,3.0,1.0,0.0
18200040,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.735650360584259,0.3840655088424682,0.3531680107116699,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8791161775588989,0.6710881590843201,0.6410313844680786,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.866366982460022,0.6427096128463745,0.4533778727054596,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7788292169570923,0.4600412845611572,0.4431391358375549,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6361474394798279,0.2457576096057891,1.146323800086975,284.8900146484375,284.95001220703125,302.04998779296875,292.3505249023437,299.4482727050781,297.17791748046875,284.89166259765625,1.0,0.7391241192817688,0.0,1.0,1.0,1.0,-3.647583484649658,1.6986346244812012,1.9489489793777464,0.8777236342430115,0.843999445438385,0.843999445438385,0.0,322.72540283203125,328.0,66679.5390625,0.0,4773.33544921875,1.0,278.2580871582031,282.70880126953125,295.352783203125,299.6442565917969,293.1499938964844,293.1499938964844,278.54998779296875,40297.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878532886505128,1.0,0.0,0.0,3.578032732009888,3.578056812286377,8.542439786651812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6083984375,0.0,1486.0849609375,1895.4371337890625,0.0,4196.60498046875,0.8929745554924011,1.0,0.0,3.0,1.0,0.0
18200100,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7349280118942261,0.384135365486145,0.3530405759811401,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8780660033226013,0.6708621978759766,0.6405813097953796,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8659602403640747,0.643899142742157,0.4540164768695831,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7781127095222473,0.4602636098861694,0.4431882500648498,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6355382800102234,0.2457826882600784,1.1460753679275513,285.0106811523437,284.95001220703125,302.04998779296875,292.3871459960937,299.449462890625,297.1799621582031,285.0112609863281,1.0,0.7397368550300598,0.0,1.0,1.0,1.0,-3.6474087238311768,1.6985783576965332,1.948830246925354,0.8775485754013062,0.9259239435195924,0.9259239435195924,0.0,324.03814697265625,328.0,66000.5859375,0.0,4781.029296875,1.0,278.4998779296875,282.84869384765625,295.3388366699219,299.4682922363281,293.1499938964844,293.1499938964844,278.54998779296875,34717.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980204463005066,1.0,0.0,0.0,3.622959613800049,3.622982978820801,8.758308922551805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.072265625,0.0,1493.77001953125,1895.4371337890625,0.0,4130.50048828125,0.9000739455223083,1.0,0.0,3.0,1.0,0.0
18200160,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7346099615097046,0.3842914998531341,0.3532236218452453,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8774648308753967,0.6707513332366943,0.6405179500579834,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.865986704826355,0.6451448798179626,0.4549303650856018,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7778059840202332,0.460595041513443,0.4435250759124756,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6352614164352417,0.2459081560373306,1.1466926336288452,285.00408935546875,284.95001220703125,302.04998779296875,292.4233703613281,299.4509582519531,297.1825561523437,285.0035705566406,1.0,0.7405152320861816,0.0,1.0,1.0,1.0,-3.6497976779937744,1.6997464895248413,1.950051188468933,0.8780910968780518,0.9408231377601624,0.9408231377601624,0.0,325.05859375,331.0,66242.8203125,0.0,4794.17529296875,1.0,278.54278564453125,282.8417358398437,295.3861999511719,299.5668640136719,293.1499938964844,293.1499938964844,278.25,33758.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976835548877716,1.0,0.0,0.0,3.683404445648194,3.683428287506104,9.052991458702308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.4765625,0.0,1553.7271728515625,1895.4371337890625,0.0,4101.15625,0.9111118316650392,1.0,0.0,3.0,1.0,0.0
18200220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7329199314117432,0.3834879696369171,0.3528801798820495,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8750942349433899,0.6692646741867065,0.6395600438117981,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8648096323013306,0.6462560296058655,0.4560254514217376,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7761742472648621,0.4603707790374756,0.443660706281662,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6339907646179199,0.2456736266613006,1.146843671798706,284.9173278808594,284.95001220703125,302.04998779296875,292.49432373046875,299.448974609375,297.1787109375,284.9185485839844,1.0,0.7419577240943909,0.0,1.0,1.0,1.0,-3.6499040126800537,1.699797511100769,1.9501066207885744,0.878119707107544,0.8666768074035645,0.8666768074035645,0.0,328.17144775390625,334.0,67179.4453125,0.0,4813.87255859375,1.0,278.2578125,282.7273254394531,295.5022888183594,299.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,38008.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819435477256776,1.0,0.0,0.0,3.591099977493286,3.5911238193511963,8.604949357504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.7548828125,0.0,1483.4088134765625,1895.4371337890625,0.0,4145.5947265625,0.8938784599304199,1.0,0.0,3.0,1.0,0.0
18200280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7329199314117432,0.3834879696369171,0.3528801798820495,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8750942349433899,0.6692646741867065,0.6395600438117981,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8648096323013306,0.6462560296058655,0.4560254514217376,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7761742472648621,0.4603707790374756,0.443660706281662,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6339907646179199,0.2456736266613006,1.146843671798706,284.9173278808594,284.95001220703125,302.04998779296875,292.49432373046875,299.448974609375,297.1787109375,284.9185485839844,1.0,0.7419577240943909,0.0,1.0,1.0,1.0,-3.6499040126800537,1.699797511100769,1.9501066207885744,0.878119707107544,0.8666768074035645,0.8666768074035645,0.0,328.17144775390625,334.0,67179.4453125,0.0,4813.87255859375,1.0,278.2578125,282.7273254394531,295.5022888183594,299.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,38008.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819435477256776,1.0,0.0,0.0,3.591099977493286,3.5911238193511963,8.604949357504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.7548828125,0.0,1483.4088134765625,1895.4371337890625,0.0,4145.5947265625,0.8938784599304199,1.0,0.0,3.0,1.0,0.0
18200340,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7316398620605469,0.3835180699825287,0.3527947664260864,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8731788992881775,0.668694019317627,0.6388838291168213,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.86411052942276,0.6483930945396423,0.4573934674263,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7749295830726624,0.4607832729816437,0.4439688622951507,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6329948306083679,0.2457955926656723,1.1473313570022583,285.01422119140625,284.95001220703125,302.04998779296875,292.5625915527344,299.4506530761719,297.1815185546875,285.013427734375,1.0,0.7434373497962952,0.0,1.0,1.0,1.0,-3.6515822410583496,1.7006466388702393,1.9509357213974,0.8783687949180603,0.9632099270820618,0.9632099270820618,0.0,330.8690490722656,337.0,66850.59375,0.0,4835.48974609375,1.0,278.5419921875,282.84197998046875,295.537109375,299.7585754394531,293.1499938964844,293.1499938964844,278.25,33094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973544716835022,1.0,0.0,0.0,3.716917753219605,3.7169418334960938,9.218477430295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4482421875,0.0,1586.7606201171875,1895.4371337890625,0.0,4072.36279296875,0.9184120297431946,1.0,0.0,3.0,1.0,0.0
18200400,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7316398620605469,0.3835180699825287,0.3527947664260864,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8731788992881775,0.668694019317627,0.6388838291168213,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.86411052942276,0.6483930945396423,0.4573934674263,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7749295830726624,0.4607832729816437,0.4439688622951507,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6329948306083679,0.2457955926656723,1.1473313570022583,285.01422119140625,284.95001220703125,302.04998779296875,292.5625915527344,299.4506530761719,297.1815185546875,285.013427734375,1.0,0.7434373497962952,0.0,1.0,1.0,1.0,-3.6515822410583496,1.7006466388702393,1.9509357213974,0.8783687949180603,0.9632099270820618,0.9632099270820618,0.0,330.8690490722656,337.0,66850.59375,0.0,4835.48974609375,1.0,278.5419921875,282.84197998046875,295.537109375,299.7585754394531,293.1499938964844,293.1499938964844,278.25,33094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973544716835022,1.0,0.0,0.0,3.716917753219605,3.7169418334960938,9.218477430295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4482421875,0.0,1586.7606201171875,1895.4371337890625,0.0,4072.36279296875,0.9184120297431946,1.0,0.0,3.0,1.0,0.0
18200460,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7297375798225403,0.3825047612190246,0.3522830009460449,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8705779314041138,0.6669366359710693,0.6376951932907104,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8626684546470642,0.6491987109184265,0.4582922756671905,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7730832695960999,0.4603620171546936,0.4439449608325958,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6315810680389404,0.2454641014337539,1.1471785306930542,284.9104919433594,284.95001220703125,302.04998779296875,292.6274719238281,299.44775390625,297.176025390625,284.9128112792969,1.0,0.7448394894599915,0.0,1.0,1.0,1.0,-3.6504158973693848,1.700082778930664,1.9503331184387207,0.8780743479728699,0.8768619894981384,0.8768619894981384,0.0,334.2476806640625,340.0,67857.765625,0.0,4853.2158203125,1.0,278.2571105957031,282.7130126953125,295.6429748535156,300.0031433105469,293.1499938964844,293.1499938964844,278.54998779296875,37985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980096995830536,1.0,0.0,0.0,3.635621309280396,3.6356453895568848,8.819633876555599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.9912109375,0.0,1532.0299072265625,1895.4371337890625,0.0,4129.56640625,0.903708517551422,1.0,0.0,3.0,1.0,0.0
18200520,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7297375798225403,0.3825047612190246,0.3522830009460449,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8705779314041138,0.6669366359710693,0.6376951932907104,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8626684546470642,0.6491987109184265,0.4582922756671905,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7730832695960999,0.4603620171546936,0.4439449608325958,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6315810680389404,0.2454641014337539,1.1471785306930542,284.9104919433594,284.95001220703125,302.04998779296875,292.6274719238281,299.44775390625,297.176025390625,284.9128112792969,1.0,0.7448394894599915,0.0,1.0,1.0,1.0,-3.6504158973693848,1.700082778930664,1.9503331184387207,0.8780743479728699,0.8768619894981384,0.8768619894981384,0.0,334.2476806640625,340.0,67857.765625,0.0,4853.2158203125,1.0,278.2571105957031,282.7130126953125,295.6429748535156,300.0031433105469,293.1499938964844,293.1499938964844,278.54998779296875,37985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980096995830536,1.0,0.0,0.0,3.635621309280396,3.6356453895568848,8.819633876555599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.9912109375,0.0,1532.0299072265625,1895.4371337890625,0.0,4129.56640625,0.903708517551422,1.0,0.0,3.0,1.0,0.0
18200580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7283564209938049,0.3824517130851745,0.352083295583725,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.868562638759613,0.6662341952323914,0.6368483901023865,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8618410229682922,0.6511922478675842,0.4595224857330322,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7717331051826477,0.4606694877147674,0.4441224336624145,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6305049061775208,0.2455262988805771,1.1473300457000732,285.0116882324219,284.95001220703125,302.04998779296875,292.688232421875,299.4490661621094,297.1781921386719,285.01043701171875,1.0,0.7462291121482849,0.0,1.0,1.0,1.0,-3.65102219581604,1.700418472290039,1.950603723526001,0.8780309557914734,0.9742903113365172,0.9742903113365172,0.0,337.0345153808594,343.0,67476.5078125,0.0,4872.34228515625,1.0,278.54315185546875,282.8344421386719,295.6651611328125,299.9306945800781,293.1499938964844,293.1499938964844,278.25,33154.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721367359161376,1.0,0.0,0.0,3.75973391532898,3.759758472442627,9.432080219085036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.48046875,0.0,1636.783203125,1895.4371337890625,0.0,4060.0048828125,0.9278111457824708,1.0,0.0,3.0,1.0,0.0
18200640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7283564209938049,0.3824517130851745,0.352083295583725,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.868562638759613,0.6662341952323914,0.6368483901023865,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8618410229682922,0.6511922478675842,0.4595224857330322,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7717331051826477,0.4606694877147674,0.4441224336624145,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6305049061775208,0.2455262988805771,1.1473300457000732,285.0116882324219,284.95001220703125,302.04998779296875,292.688232421875,299.4490661621094,297.1781921386719,285.01043701171875,1.0,0.7462291121482849,0.0,1.0,1.0,1.0,-3.65102219581604,1.700418472290039,1.950603723526001,0.8780309557914734,0.9742903113365172,0.9742903113365172,0.0,337.0345153808594,343.0,67476.5078125,0.0,4872.34228515625,1.0,278.54315185546875,282.8344421386719,295.6651611328125,299.9306945800781,293.1499938964844,293.1499938964844,278.25,33154.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721367359161376,1.0,0.0,0.0,3.75973391532898,3.759758472442627,9.432080219085036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.48046875,0.0,1636.783203125,1895.4371337890625,0.0,4060.0048828125,0.9278111457824708,1.0,0.0,3.0,1.0,0.0
18200700,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7276467084884644,0.3819968402385711,0.3519922792911529,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8675312995910645,0.6654019951820374,0.6364357471466064,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8613772392272949,0.6516079306602478,0.4601083099842071,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7710455060005188,0.4604975581169128,0.4442362785339355,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6299787759780884,0.2453977465629577,1.1475986242294312,284.8831787109375,284.95001220703125,302.04998779296875,292.7168273925781,299.44793701171875,297.176025390625,284.8812561035156,1.0,0.7469698786735535,0.0,1.0,1.0,1.0,-3.651588916778565,1.7006860971450806,1.950902819633484,0.8782031536102295,0.8877582550048828,0.8877582550048828,0.0,338.5183410644531,343.0,68622.25,0.0,4883.2109375,1.0,278.29522705078125,282.688232421875,295.743896484375,300.1938781738281,293.1499938964844,293.1499938964844,278.25,36914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775696396827698,1.0,0.0,0.0,3.73870062828064,3.738725662231445,9.32684315557708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.2763671875,0.0,1641.1202392578125,1895.4371337890625,0.0,4107.56201171875,0.9239144921302797,1.0,0.0,3.0,1.0,0.0
18200760,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.726458728313446,0.3813791275024414,0.3515236973762512,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8659921288490295,0.6643775105476379,0.6355712413787842,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8603909015655518,0.6518573760986328,0.4603332281112671,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7698966264724731,0.4601674675941467,0.4440259039402008,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.629096269607544,0.2451539188623428,1.146998405456543,284.9057006835937,284.95001220703125,302.04998779296875,292.744140625,299.4460144042969,297.17242431640625,284.9070739746094,1.0,0.7475546002388,0.0,1.0,1.0,1.0,-3.649283170700073,1.699577808380127,1.949705481529236,0.8775926232337952,0.883401095867157,0.883401095867157,0.0,340.4047241210937,346.0,68475.265625,0.0,4888.35888671875,1.0,278.2569885253906,282.70965576171875,295.7611694335937,300.166015625,293.1499938964844,293.1499938964844,278.54998779296875,38058.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979017734527588,1.0,0.0,0.0,3.6740682125091553,3.674093008041382,9.007157473206462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.28125,0.0,1575.6138916015625,1895.4371337890625,0.0,4120.17919921875,0.9123495221138,1.0,0.0,3.0,1.0,0.0
18200820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7250882983207703,0.3812967538833618,0.3512887358665466,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8640123605728149,0.6636120080947876,0.6346544623374939,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8595594167709351,0.6537521481513977,0.4614852368831634,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7685640454292297,0.4604245722293854,0.4441469013690948,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6280336976051331,0.2451963722705841,1.1470307111740112,285.0101623535156,284.95001220703125,302.04998779296875,292.7945251464844,299.4472351074219,297.1744689941406,285.0090026855469,1.0,0.7488780617713928,0.0,1.0,1.0,1.0,-3.6494572162628174,1.699704885482788,1.9497524499893188,0.8774383664131165,0.9807583093643188,0.9807583093643188,0.0,343.166259765625,349.0,68011.6796875,0.0,4906.08642578125,1.0,278.5434265136719,282.835205078125,295.773193359375,300.07818603515625,293.1499938964844,293.1499938964844,278.25,33336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714402556419371,1.0,0.0,0.0,3.788985967636109,3.789010763168335,9.579421202943197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.23046875,0.0,1672.6732177734375,1895.4371337890625,0.0,4053.884033203125,0.9345192909240724,1.0,0.0,3.0,1.0,0.0
18200880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7250882983207703,0.3812967538833618,0.3512887358665466,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8640123605728149,0.6636120080947876,0.6346544623374939,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8595594167709351,0.6537521481513977,0.4614852368831634,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7685640454292297,0.4604245722293854,0.4441469013690948,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6280336976051331,0.2451963722705841,1.1470307111740112,285.0101623535156,284.95001220703125,302.04998779296875,292.7945251464844,299.4472351074219,297.1744689941406,285.0090026855469,1.0,0.7488780617713928,0.0,1.0,1.0,1.0,-3.6494572162628174,1.699704885482788,1.9497524499893188,0.8774383664131165,0.9807583093643188,0.9807583093643188,0.0,343.166259765625,349.0,68011.6796875,0.0,4906.08642578125,1.0,278.5434265136719,282.835205078125,295.773193359375,300.07818603515625,293.1499938964844,293.1499938964844,278.25,33336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714402556419371,1.0,0.0,0.0,3.788985967636109,3.789010763168335,9.579421202943197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.23046875,0.0,1672.6732177734375,1895.4371337890625,0.0,4053.884033203125,0.9345192909240724,1.0,0.0,3.0,1.0,0.0
18200940,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7232198715209961,0.3801982998847961,0.3507112860679626,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8615115284919739,0.6617007851600647,0.6333316564559937,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8581331968307495,0.6543079614639282,0.4622286558151245,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7667749524116516,0.4598776400089264,0.4440124332904815,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6266618967056274,0.2448132485151291,1.146656155586243,284.9026184082031,284.95001220703125,302.04998779296875,292.838623046875,299.44415283203125,297.168701171875,284.9040222167969,1.0,0.7501559853553772,0.0,1.0,1.0,1.0,-3.647463798522949,1.6987394094467163,1.948724389076233,0.8769432306289673,0.8872650861740112,0.8872650861740112,0.0,346.50714111328125,352.0,68958.3671875,0.0,4921.16357421875,1.0,278.2564392089844,282.7087097167969,295.85675048828125,300.2978820800781,293.1499938964844,293.1499938964844,278.54998779296875,38215.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785176515579224,1.0,0.0,0.0,3.700208902359009,3.7002339363098153,9.135783329838888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.12109375,0.0,1606.5545654296875,1895.4371337890625,0.0,4115.82470703125,0.9181944131851196,1.0,0.0,3.0,1.0,0.0
18201000,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7232198715209961,0.3801982998847961,0.3507112860679626,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8615115284919739,0.6617007851600647,0.6333316564559937,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8581331968307495,0.6543079614639282,0.4622286558151245,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7667749524116516,0.4598776400089264,0.4440124332904815,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6266618967056274,0.2448132485151291,1.146656155586243,284.9026184082031,284.95001220703125,302.04998779296875,292.838623046875,299.44415283203125,297.168701171875,284.9040222167969,1.0,0.7501559853553772,0.0,1.0,1.0,1.0,-3.647463798522949,1.6987394094467163,1.948724389076233,0.8769432306289673,0.8872650861740112,0.8872650861740112,0.0,346.50714111328125,352.0,68958.3671875,0.0,4921.16357421875,1.0,278.2564392089844,282.7087097167969,295.85675048828125,300.2978820800781,293.1499938964844,293.1499938964844,278.54998779296875,38215.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785176515579224,1.0,0.0,0.0,3.700208902359009,3.7002339363098153,9.135783329838888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.12109375,0.0,1606.5545654296875,1895.4371337890625,0.0,4115.82470703125,0.9181944131851196,1.0,0.0,3.0,1.0,0.0
18201060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7218616008758545,0.3800990581512451,0.3504557311534881,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.859576404094696,0.6608914136886597,0.6323665976524353,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8573026657104492,0.6561134457588196,0.4633112549781799,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.765469491481781,0.4600994288921356,0.4440943896770477,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6256229877471924,0.2448521107435226,1.1466530561447144,285.0098876953125,284.95001220703125,302.04998779296875,292.875732421875,299.4454040527344,297.1708374023437,285.0087280273437,1.0,0.7514374852180481,0.0,1.0,1.0,1.0,-3.647381544113159,1.698741436004639,1.94864022731781,0.8767299652099609,0.9856818318367004,0.9856818318367004,0.0,349.25048828125,355.0,68409.0234375,0.0,4938.033203125,1.0,278.5435791015625,282.8369140625,295.8558044433594,300.1918640136719,293.1499938964844,293.1499938964844,278.25,33459.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971217393875122,1.0,0.0,0.0,3.809728384017944,3.809753656387329,9.684591759651084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.2890625,0.0,1698.4027099609375,1895.4371337890625,0.0,4051.92431640625,0.9392912983894348,1.0,0.0,3.0,1.0,0.0
18201120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7218616008758545,0.3800990581512451,0.3504557311534881,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.859576404094696,0.6608914136886597,0.6323665976524353,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8573026657104492,0.6561134457588196,0.4633112549781799,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.765469491481781,0.4600994288921356,0.4440943896770477,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6256229877471924,0.2448521107435226,1.1466530561447144,285.0098876953125,284.95001220703125,302.04998779296875,292.875732421875,299.4454040527344,297.1708374023437,285.0087280273437,1.0,0.7514374852180481,0.0,1.0,1.0,1.0,-3.647381544113159,1.698741436004639,1.94864022731781,0.8767299652099609,0.9856818318367004,0.9856818318367004,0.0,349.25048828125,355.0,68409.0234375,0.0,4938.033203125,1.0,278.5435791015625,282.8369140625,295.8558044433594,300.1918640136719,293.1499938964844,293.1499938964844,278.25,33459.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971217393875122,1.0,0.0,0.0,3.809728384017944,3.809753656387329,9.684591759651084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.2890625,0.0,1698.4027099609375,1895.4371337890625,0.0,4051.92431640625,0.9392912983894348,1.0,0.0,3.0,1.0,0.0
18201180,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.720000684261322,0.3789734244346618,0.3498579263687134,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8571329712867737,0.6589270830154419,0.6309996247291565,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8558857440948486,0.656554639339447,0.4639831781387329,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7637170553207397,0.459507554769516,0.4439226686954498,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6242785453796387,0.2444623559713363,1.1462607383728027,284.9002990722656,284.95001220703125,302.04998779296875,292.9051513671875,299.4422607421875,297.1650085449219,284.9017333984375,1.0,0.7526801228523254,0.0,1.0,1.0,1.0,-3.645158529281616,1.6976622343063354,1.9474964141845703,0.8761894106864929,0.8898391723632812,0.8898391723632812,0.0,352.5820617675781,358.0,69294.21875,0.0,4952.36279296875,1.0,278.2563171386719,282.7083435058594,295.9245300292969,300.3930969238281,293.1499938964844,293.1499938964844,278.54998779296875,38321.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785219430923462,1.0,0.0,0.0,3.718341827392578,3.718366861343384,9.225542498825234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.607421875,0.0,1628.2313232421875,1895.4371337890625,0.0,4115.8623046875,0.922298789024353,1.0,0.0,3.0,1.0,0.0
18201240,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.720000684261322,0.3789734244346618,0.3498579263687134,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8571329712867737,0.6589270830154419,0.6309996247291565,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8558857440948486,0.656554639339447,0.4639831781387329,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7637170553207397,0.459507554769516,0.4439226686954498,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6242785453796387,0.2444623559713363,1.1462607383728027,284.9002990722656,284.95001220703125,302.04998779296875,292.9051513671875,299.4422607421875,297.1650085449219,284.9017333984375,1.0,0.7526801228523254,0.0,1.0,1.0,1.0,-3.645158529281616,1.6976622343063354,1.9474964141845703,0.8761894106864929,0.8898391723632812,0.8898391723632812,0.0,352.5820617675781,358.0,69294.21875,0.0,4952.36279296875,1.0,278.2563171386719,282.7083435058594,295.9245300292969,300.3930969238281,293.1499938964844,293.1499938964844,278.54998779296875,38321.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785219430923462,1.0,0.0,0.0,3.718341827392578,3.718366861343384,9.225542498825234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.607421875,0.0,1628.2313232421875,1895.4371337890625,0.0,4115.8623046875,0.922298789024353,1.0,0.0,3.0,1.0,0.0
18201300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.719087541103363,0.3788302838802337,0.3495388031005859,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8559449315071106,0.6584018468856812,0.6302784085273743,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8552209138870239,0.6573253870010376,0.46431565284729,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7628568410873413,0.459519624710083,0.4437889158725738,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6235949993133545,0.2444207966327667,1.1458247900009155,285.0191345214844,284.95001220703125,302.04998779296875,292.916748046875,299.4425048828125,297.1654357910156,285.0206298828125,1.0,0.7532329559326172,0.0,1.0,1.0,1.0,-3.643613576889038,1.696941375732422,1.946672320365905,0.8756791949272156,0.9728839993476868,0.9728839993476868,0.0,354.15106201171875,358.0,68440.140625,0.0,4957.68505859375,1.0,278.5036926269531,282.8451232910156,295.888916015625,300.1931457519531,293.1499938964844,293.1499938964844,278.54998779296875,34252.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731547236442566,1.0,0.0,0.0,3.762214422225952,3.7622392177581774,9.444531201552308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.95703125,0.0,1648.1556396484375,1895.4371337890625,0.0,4068.942138671875,0.9307332038879396,1.0,0.0,3.0,1.0,0.0
