time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201360,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7186314463615417,0.3788441121578216,0.349574863910675,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8552262187004089,0.6580625176429749,0.6299798488616943,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8550376296043396,0.6582525372505188,0.4649863243103027,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7624235153198242,0.4596836864948272,0.4439595639705658,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6232498288154602,0.2444940060377121,1.1462210416793823,285.0089111328125,284.95001220703125,302.04998779296875,292.9261779785156,299.4435119628906,297.167236328125,285.0076904296875,1.0,0.753924548625946,0.0,1.0,1.0,1.0,-3.644783735275269,1.6975200176239014,1.9472635984420776,0.8759143352508545,0.9881004691123962,0.9881004691123962,0.0,355.32781982421875,361.0,68653.5859375,0.0,4968.39013671875,1.0,278.543701171875,282.837646484375,295.9078674316406,300.2657165527344,293.1499938964844,293.1499938964844,278.25,33563.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715912342071532,1.0,0.0,0.0,3.822889089584351,3.822914361953736,9.751618108566618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.9287109375,0.0,1715.0601806640625,1895.4371337890625,0.0,4055.211181640625,0.9423685669898988,1.0,0.0,3.0,1.0,0.0
18201420,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7172881960868835,0.3779455721378326,0.3491827547550201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8534737825393677,0.6564986705780029,0.6289923787117004,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8540507555007935,0.658495306968689,0.4655388593673706,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7611849308013916,0.4591969847679138,0.4438771605491638,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6223018169403076,0.2441993653774261,1.1461318731307983,284.8865661621094,284.95001220703125,302.04998779296875,292.93621826171875,299.4410400390625,297.1627197265625,284.8885498046875,1.0,0.7549073696136475,0.0,1.0,1.0,1.0,-3.6435935497283936,1.6969317197799685,1.9466619491577148,0.8756738305091858,0.8910018801689148,0.8910018801689148,0.0,357.8306884765625,361.0,69533.765625,0.0,4980.517578125,1.0,278.265625,282.6979064941406,295.9647827148437,300.46978759765625,293.1499938964844,293.1499938964844,278.25,38575.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788703322410583,1.0,0.0,0.0,3.7477872371673584,3.747812509536743,9.37223433084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.4072265625,0.0,1664.49462890625,1895.4371337890625,0.0,4118.89599609375,0.928582489490509,1.0,0.0,3.0,1.0,0.0
18201480,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.716762363910675,0.3776977956295013,0.3489540815353393,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8528364896774292,0.6560533046722412,0.6285676956176758,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.853626549243927,0.6585850715637207,0.465584397315979,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.760702908039093,0.4590491354465484,0.443746268749237,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6219234466552734,0.2440987974405288,1.1457982063293457,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,299.4403381347656,297.1614074707031,284.8991394042969,1.0,0.755129873752594,0.0,1.0,1.0,1.0,-3.6423027515411377,1.6963132619857788,1.9459894895553589,0.8753220438957214,0.8901199698448181,0.8901199698448181,0.0,358.6505432128906,364.0,69456.3203125,0.0,4981.88916015625,1.0,278.25750732421875,282.7076110839844,295.9585876464844,300.4449768066406,293.1499938964844,293.1499938964844,278.54998779296875,38381.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791045784950256,1.0,0.0,0.0,3.728532552719116,3.728557586669922,9.276179184780632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1171875,0.0,1640.5126953125,1895.4371337890625,0.0,4120.93505859375,0.9245781898498536,1.0,0.0,3.0,1.0,0.0
18201540,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7153767943382263,0.3775316178798675,0.3486485481262207,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8509618639945984,0.655127763748169,0.6275001764297485,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8527634739875793,0.6601623296737671,0.4665092825889587,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7594241499900818,0.4591735005378723,0.4437410533428192,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6209036707878113,0.2441213279962539,1.1457358598709106,285.006103515625,284.95001220703125,302.04998779296875,292.9400329589844,299.44158935546875,297.1636657714844,285.0048828125,1.0,0.7563403248786926,0.0,1.0,1.0,1.0,-3.641671657562256,1.696042537689209,1.9456292390823364,0.8750041723251343,0.9868703484535216,0.9868703484535216,0.0,361.3973693847656,367.0,68719.65625,0.0,4997.16552734375,1.0,278.5437316894531,282.8363037109375,295.9241638183594,300.2934875488281,293.1499938964844,293.1499938964844,278.25,33700.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726923108100892,1.0,0.0,0.0,3.827756404876709,3.8277816772460938,9.776464366950677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.0615234375,0.0,1722.0228271484375,1895.4371337890625,0.0,4064.8837890625,0.943517565727234,1.0,0.0,3.0,1.0,0.0
18201600,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7153767943382263,0.3775316178798675,0.3486485481262207,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8509618639945984,0.655127763748169,0.6275001764297485,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8527634739875793,0.6601623296737671,0.4665092825889587,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7594241499900818,0.4591735005378723,0.4437410533428192,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6209036707878113,0.2441213279962539,1.1457358598709106,285.006103515625,284.95001220703125,302.04998779296875,292.9400329589844,299.44158935546875,297.1636657714844,285.0048828125,1.0,0.7563403248786926,0.0,1.0,1.0,1.0,-3.641671657562256,1.696042537689209,1.9456292390823364,0.8750041723251343,0.9868703484535216,0.9868703484535216,0.0,361.3973693847656,367.0,68719.65625,0.0,4997.16552734375,1.0,278.5437316894531,282.8363037109375,295.9241638183594,300.2934875488281,293.1499938964844,293.1499938964844,278.25,33700.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726923108100892,1.0,0.0,0.0,3.827756404876709,3.8277816772460938,9.776464366950677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.0615234375,0.0,1722.0228271484375,1895.4371337890625,0.0,4064.8837890625,0.943517565727234,1.0,0.0,3.0,1.0,0.0
18201660,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.713465690612793,0.3763461709022522,0.3479920327663421,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8486060500144958,0.6530566215515137,0.6260311007499695,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8513361215591431,0.6603612899780273,0.4670185148715973,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7577179074287415,0.458482027053833,0.443476915359497,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6195775270462036,0.243713840842247,1.1452698707580566,284.8965148925781,284.95001220703125,302.04998779296875,292.9349975585937,299.4382629394531,297.1576538085937,284.8979797363281,1.0,0.7575088143348694,0.0,1.0,1.0,1.0,-3.638859748840332,1.6946709156036377,1.9441887140274048,0.8743491172790527,0.8881330490112305,0.8881330490112305,0.0,364.7328796386719,355.0,69416.8359375,0.0,5009.75,1.0,278.2562255859375,282.7076416015625,295.95635986328125,300.4454040527344,293.1499938964844,293.1499938964844,278.54998779296875,38613.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804023504257202,1.0,0.0,0.0,3.725355386734009,3.7253806591033936,9.260377851205704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.03125,0.0,1638.5892333984375,1895.4371337890625,0.0,4132.22021484375,0.9240705370903016,1.0,0.0,3.0,1.0,0.0
18201720,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.713465690612793,0.3763461709022522,0.3479920327663421,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8486060500144958,0.6530566215515137,0.6260311007499695,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8513361215591431,0.6603612899780273,0.4670185148715973,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7577179074287415,0.458482027053833,0.443476915359497,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6195775270462036,0.243713840842247,1.1452698707580566,284.8965148925781,284.95001220703125,302.04998779296875,292.9349975585937,299.4382629394531,297.1576538085937,284.8979797363281,1.0,0.7575088143348694,0.0,1.0,1.0,1.0,-3.638859748840332,1.6946709156036377,1.9441887140274048,0.8743491172790527,0.8881330490112305,0.8881330490112305,0.0,364.7328796386719,355.0,69416.8359375,0.0,5009.75,1.0,278.2562255859375,282.7076416015625,295.95635986328125,300.4454040527344,293.1499938964844,293.1499938964844,278.54998779296875,38613.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804023504257202,1.0,0.0,0.0,3.725355386734009,3.7253806591033936,9.260377851205704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.03125,0.0,1638.5892333984375,1895.4371337890625,0.0,4132.22021484375,0.9240705370903016,1.0,0.0,3.0,1.0,0.0
18201780,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7149418592453003,0.3761819899082184,0.3474060893058777,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8501757979393005,0.6520971059799194,0.6246389746665955,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8539189696311951,0.6618480086326599,0.4676613211631775,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7595166563987732,0.4585756957530975,0.4431494474411011,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6209167242050171,0.2437464445829391,1.1438595056533811,285.00250244140625,284.95001220703125,302.04998779296875,292.9263916015625,299.43951416015625,297.1600646972656,285.001220703125,1.0,0.7546878457069397,0.0,1.0,1.0,1.0,-3.635156393051148,1.692905306816101,1.9422509670257568,0.873298168182373,0.9816426634788512,0.9816426634788512,0.0,360.14849853515625,343.0,68587.28125,0.0,4970.5751953125,1.0,278.543701171875,282.8348083496094,295.9090881347656,300.2742614746094,293.1499938964844,293.1499938964844,278.25,33827.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736610651016236,1.0,0.0,0.0,3.821680068969727,3.8217053413391113,9.74545059762022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.1220703125,0.0,1715.66796875,1895.4371337890625,0.0,4073.3828125,0.9422133564949036,1.0,0.0,3.0,1.0,0.0
18201840,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7149418592453003,0.3761819899082184,0.3474060893058777,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8501757979393005,0.6520971059799194,0.6246389746665955,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8539189696311951,0.6618480086326599,0.4676613211631775,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7595166563987732,0.4585756957530975,0.4431494474411011,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6209167242050171,0.2437464445829391,1.1438595056533811,285.00250244140625,284.95001220703125,302.04998779296875,292.9263916015625,299.43951416015625,297.1600646972656,285.001220703125,1.0,0.7546878457069397,0.0,1.0,1.0,1.0,-3.635156393051148,1.692905306816101,1.9422509670257568,0.873298168182373,0.9816426634788512,0.9816426634788512,0.0,360.14849853515625,343.0,68587.28125,0.0,4970.5751953125,1.0,278.543701171875,282.8348083496094,295.9090881347656,300.2742614746094,293.1499938964844,293.1499938964844,278.25,33827.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736610651016236,1.0,0.0,0.0,3.821680068969727,3.8217053413391113,9.74545059762022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.1220703125,0.0,1715.66796875,1895.4371337890625,0.0,4073.3828125,0.9422133564949036,1.0,0.0,3.0,1.0,0.0
18201900,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7163311243057251,0.3756976723670959,0.3470867574214935,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8517546057701111,0.6511643528938293,0.6239214539527893,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.856001079082489,0.6620150208473206,0.4679318070411682,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7611441016197205,0.4583172798156738,0.4429745078086853,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6221622824668884,0.2436302006244659,1.1431783437728882,284.8715209960937,284.95001220703125,302.04998779296875,292.9208374023437,299.4384155273437,297.1582336425781,284.8695678710937,1.0,0.7526376843452454,0.0,1.0,1.0,1.0,-3.633212566375733,1.691953420639038,1.941259264945984,0.8728625178337097,0.8899617195129395,0.8899617195129395,0.0,356.3104248046875,343.0,69529.265625,0.0,4941.14306640625,1.0,278.2940368652344,282.6863708496094,295.9513244628906,300.4886779785156,293.1499938964844,293.1499938964844,278.25,37609.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793219566345216,1.0,0.0,0.0,3.788323163986206,3.788348913192749,9.57607085183554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.189453125,0.0,1705.074462890625,1895.4371337890625,0.0,4122.8271484375,0.9354603886604308,1.0,0.0,3.0,1.0,0.0
18201960,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7175146341323853,0.375079333782196,0.346386045217514,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8532069325447083,0.6500556468963623,0.6227403283119202,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8579356670379639,0.6620146036148071,0.4678120613098144,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7626515626907349,0.4579143524169922,0.4424583613872528,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.623295247554779,0.2434157580137252,1.1415767669677734,284.8954772949219,284.95001220703125,302.04998779296875,292.9145202636719,299.4366149902344,297.155029296875,284.8969421386719,1.0,0.7501348853111267,0.0,1.0,1.0,1.0,-3.628259897232056,1.6895595788955688,1.9387004375457764,0.8716056942939758,0.8828515410423279,0.8828515410423279,0.0,352.2398376464844,331.0,69151.46875,0.0,4901.6904296875,1.0,278.25665283203125,282.7100524902344,295.93377685546875,300.4092712402344,293.1499938964844,293.1499938964844,278.54998779296875,38789.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809188842773438,1.0,0.0,0.0,3.70943546295166,3.709460735321045,9.181400741908874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.8544921875,0.0,1621.5159912109375,1895.4371337890625,0.0,4136.70556640625,0.9207528829574584,1.0,0.0,3.0,1.0,0.0
18202020,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7214678525924683,0.375022143125534,0.3456882238388061,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8579126000404358,0.649148166179657,0.6211776733398438,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8637270331382751,0.6634950041770935,0.4682877659797668,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7672981023788452,0.4580689370632171,0.4419653117656708,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6267618536949158,0.2435682713985443,1.139622926712036,284.9994201660156,284.95001220703125,302.04998779296875,292.899658203125,299.4383239746094,297.158447265625,284.9981689453125,1.0,0.7447220683097839,0.0,1.0,1.0,1.0,-3.62315845489502,1.687124729156494,1.9360337257385247,0.8701663613319397,0.9734785556793212,0.9734785556793212,0.0,341.8720703125,319.0,68278.265625,0.0,4822.96142578125,1.0,278.5435791015625,282.8354797363281,295.8810729980469,300.228515625,293.1499938964844,293.1499938964844,278.25,33912.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739172458648682,1.0,0.0,0.0,3.8037054538726807,3.8037304878234863,9.653994084146689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9150390625,0.0,1694.7138671875,1895.4371337890625,0.0,4075.628173828125,0.9382014870643616,1.0,0.0,3.0,1.0,0.0
18202080,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7214678525924683,0.375022143125534,0.3456882238388061,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8579126000404358,0.649148166179657,0.6211776733398438,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8637270331382751,0.6634950041770935,0.4682877659797668,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7672981023788452,0.4580689370632171,0.4419653117656708,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6267618536949158,0.2435682713985443,1.139622926712036,284.9994201660156,284.95001220703125,302.04998779296875,292.899658203125,299.4383239746094,297.158447265625,284.9981689453125,1.0,0.7447220683097839,0.0,1.0,1.0,1.0,-3.62315845489502,1.687124729156494,1.9360337257385247,0.8701663613319397,0.9734785556793212,0.9734785556793212,0.0,341.8720703125,319.0,68278.265625,0.0,4822.96142578125,1.0,278.5435791015625,282.8354797363281,295.8810729980469,300.228515625,293.1499938964844,293.1499938964844,278.25,33912.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739172458648682,1.0,0.0,0.0,3.8037054538726807,3.8037304878234863,9.653994084146689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9150390625,0.0,1694.7138671875,1895.4371337890625,0.0,4075.628173828125,0.9382014870643616,1.0,0.0,3.0,1.0,0.0
18202140,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7254461050033569,0.3740162551403045,0.3446452915668487,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8628829717636108,0.6471670269966125,0.6192147731781006,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8697474598884583,0.6636523604393005,0.4683453440666199,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7722064852714539,0.4574664831161499,0.4412140250205993,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.630431592464447,0.2433516830205917,1.1373227834701538,284.8966979980469,284.95001220703125,302.04998779296875,292.882080078125,299.4360046386719,297.1545104980469,284.8978576660156,1.0,0.7388257384300232,0.0,1.0,1.0,1.0,-3.6159508228302,1.6836271286010742,1.9323235750198364,0.8683961629867554,0.8770930767059326,0.8770930767059326,0.0,331.15771484375,307.0,68783.2734375,0.0,4736.35888671875,1.0,278.25689697265625,282.71466064453125,295.9002990722656,300.3535461425781,293.1499938964844,293.1499938964844,278.54998779296875,38822.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810266494750975,1.0,0.0,0.0,3.686331272125244,3.686356067657471,9.067383643923676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.04296875,0.0,1595.2930908203125,1895.4371337890625,0.0,4137.64111328125,0.9155952334403992,1.0,0.0,3.0,1.0,0.0
18202200,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7254461050033569,0.3740162551403045,0.3446452915668487,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8628829717636108,0.6471670269966125,0.6192147731781006,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8697474598884583,0.6636523604393005,0.4683453440666199,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7722064852714539,0.4574664831161499,0.4412140250205993,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.630431592464447,0.2433516830205917,1.1373227834701538,284.8966979980469,284.95001220703125,302.04998779296875,292.882080078125,299.4360046386719,297.1545104980469,284.8978576660156,1.0,0.7388257384300232,0.0,1.0,1.0,1.0,-3.6159508228302,1.6836271286010742,1.9323235750198364,0.8683961629867554,0.8770930767059326,0.8770930767059326,0.0,331.15771484375,307.0,68783.2734375,0.0,4736.35888671875,1.0,278.25689697265625,282.71466064453125,295.9002990722656,300.3535461425781,293.1499938964844,293.1499938964844,278.54998779296875,38822.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810266494750975,1.0,0.0,0.0,3.686331272125244,3.686356067657471,9.067383643923676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.04296875,0.0,1595.2930908203125,1895.4371337890625,0.0,4137.64111328125,0.9155952334403992,1.0,0.0,3.0,1.0,0.0
18202260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7303973436355591,0.3740134239196777,0.3439601063728332,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.869084894657135,0.6462857723236084,0.6176386475563049,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8770932555198669,0.6650905609130859,0.4687632918357849,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7782173752784729,0.457651674747467,0.4407077431678772,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6348931193351746,0.2435922473669052,1.1355478763580322,284.9979248046875,284.95001220703125,302.04998779296875,292.86199951171875,299.4379577636719,297.1583251953125,284.99664306640625,1.0,0.7327167987823486,0.0,1.0,1.0,1.0,-3.610978364944458,1.681250810623169,1.929727554321289,0.8670046925544739,0.965731918811798,0.965731918811798,0.0,319.3831787109375,295.0,67904.65625,0.0,4649.7958984375,1.0,278.5433959960937,282.8375244140625,295.8432312011719,300.1679992675781,293.1499938964844,293.1499938964844,278.25,33911.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739992022514344,1.0,0.0,0.0,3.780912399291992,3.7809371948242174,9.538640597384074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.96484375,0.0,1667.5633544921875,1895.4371337890625,0.0,4076.3466796875,0.9330485463142396,1.0,0.0,3.0,1.0,0.0
18202320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7303973436355591,0.3740134239196777,0.3439601063728332,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.869084894657135,0.6462857723236084,0.6176386475563049,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8770932555198669,0.6650905609130859,0.4687632918357849,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7782173752784729,0.457651674747467,0.4407077431678772,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6348931193351746,0.2435922473669052,1.1355478763580322,284.9979248046875,284.95001220703125,302.04998779296875,292.86199951171875,299.4379577636719,297.1583251953125,284.99664306640625,1.0,0.7327167987823486,0.0,1.0,1.0,1.0,-3.610978364944458,1.681250810623169,1.929727554321289,0.8670046925544739,0.965731918811798,0.965731918811798,0.0,319.3831787109375,295.0,67904.65625,0.0,4649.7958984375,1.0,278.5433959960937,282.8375244140625,295.8432312011719,300.1679992675781,293.1499938964844,293.1499938964844,278.25,33911.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739992022514344,1.0,0.0,0.0,3.780912399291992,3.7809371948242174,9.538640597384074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.96484375,0.0,1667.5633544921875,1895.4371337890625,0.0,4076.3466796875,0.9330485463142396,1.0,0.0,3.0,1.0,0.0
18202380,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7351975440979004,0.3730550110340118,0.3429308235645294,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8752648234367371,0.6443321704864502,0.6156683564186096,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8843606114387512,0.6651981472969055,0.4687647521495819,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7842165231704712,0.4570718705654144,0.43994802236557,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6394144892692566,0.243447259068489,1.1334434747695925,284.89892578125,284.95001220703125,302.04998779296875,292.8397827148437,299.4359130859375,297.15496826171875,284.90008544921875,1.0,0.7264383435249329,0.0,1.0,1.0,1.0,-3.603935956954956,1.6778302192687988,1.9261057376861568,0.8652849793434143,0.8719949722290039,0.8719949722290039,0.0,307.9789123535156,283.0,68362.953125,0.0,4560.0166015625,1.0,278.2568664550781,282.7203674316406,295.8581848144531,300.2855834960937,293.1499938964844,293.1499938964844,278.54998779296875,38869.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811446666717528,1.0,0.0,0.0,3.659290075302124,3.659314632415772,8.934844117902685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9091796875,0.0,1565.0531005859375,1895.4371337890625,0.0,4138.66552734375,0.9097099900245668,1.0,0.0,3.0,1.0,0.0
18202440,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7351975440979004,0.3730550110340118,0.3429308235645294,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8752648234367371,0.6443321704864502,0.6156683564186096,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8843606114387512,0.6651981472969055,0.4687647521495819,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7842165231704712,0.4570718705654144,0.43994802236557,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6394144892692566,0.243447259068489,1.1334434747695925,284.89892578125,284.95001220703125,302.04998779296875,292.8397827148437,299.4359130859375,297.15496826171875,284.90008544921875,1.0,0.7264383435249329,0.0,1.0,1.0,1.0,-3.603935956954956,1.6778302192687988,1.9261057376861568,0.8652849793434143,0.8719949722290039,0.8719949722290039,0.0,307.9789123535156,283.0,68362.953125,0.0,4560.0166015625,1.0,278.2568664550781,282.7203674316406,295.8581848144531,300.2855834960937,293.1499938964844,293.1499938964844,278.54998779296875,38869.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811446666717528,1.0,0.0,0.0,3.659290075302124,3.659314632415772,8.934844117902685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9091796875,0.0,1565.0531005859375,1895.4371337890625,0.0,4138.66552734375,0.9097099900245668,1.0,0.0,3.0,1.0,0.0
18202500,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7378109097480774,0.3730008006095886,0.3424318432807922,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.878627359867096,0.6438159346580505,0.6146845817565918,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8882873058319092,0.6658133268356323,0.4687834680080414,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7874466180801392,0.4571011066436767,0.4395502209663391,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6418503522872925,0.243541419506073,1.1322554349899292,285.0120849609375,284.95001220703125,302.04998779296875,292.8279113769531,299.4365234375,297.15625,285.0130310058594,1.0,0.7232118844985962,0.0,1.0,1.0,1.0,-3.600259304046631,1.6760709285736084,1.924188256263733,0.8642637729644775,0.9498620629310608,0.9498620629310608,0.0,302.1141052246094,283.0,67418.6484375,0.0,4513.8427734375,1.0,278.5022888183594,282.85113525390625,295.79949951171875,300.0546569824219,293.1499938964844,293.1499938964844,278.54998779296875,34496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975740373134613,1.0,0.0,0.0,3.70053768157959,3.700562000274658,9.137406777881552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.8642578125,0.0,1578.7169189453125,1895.4371337890625,0.0,4091.587646484375,0.9171512126922609,1.0,0.0,3.0,1.0,0.0
18202560,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7410193085670471,0.3730708956718445,0.3422577679157257,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8826640844345093,0.6434510350227356,0.6140880584716797,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8929200172424316,0.6665628552436829,0.4691266119480133,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7912846207618713,0.4572584629058838,0.4394368231296539,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6447835564613342,0.243738904595375,1.1318631172180176,284.9966735839844,284.95001220703125,302.04998779296875,292.81561279296875,299.4378356933594,297.1587829589844,284.995361328125,1.0,0.7201019525527954,0.0,1.0,1.0,1.0,-3.5991342067718506,1.675533413887024,1.9236007928848269,0.8639474511146545,0.9582106471061708,0.9582106471061708,0.0,295.8731384277344,271.0,67497.9765625,0.0,4472.3994140625,1.0,278.543212890625,282.83953857421875,295.7968444824219,300.09625244140625,293.1499938964844,293.1499938964844,278.25,33878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741339683532716,1.0,0.0,0.0,3.756402015686035,3.7564268112182617,9.415371096110904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.548828125,0.0,1638.4619140625,1895.4371337890625,0.0,4077.527587890625,0.9275346398353576,1.0,0.0,3.0,1.0,0.0
18202620,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7467332482337952,0.372142344713211,0.3412409424781799,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8899856209754944,0.6415138840675354,0.6121156811714172,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9013194441795348,0.6666075587272644,0.469074010848999,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7982726097106934,0.4566860795021057,0.4386706352233886,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6502413749694824,0.2436405569314956,1.1299238204956057,284.899169921875,284.95001220703125,302.04998779296875,292.7898254394531,299.4359741210937,297.15576171875,284.9005126953125,1.0,0.7136669754981995,0.0,1.0,1.0,1.0,-3.5922296047210693,1.6721783876419067,1.9200512170791624,0.8622633218765259,0.8656599521636963,0.8656599521636963,0.0,284.30694580078125,259.0,67921.3515625,0.0,4382.62158203125,1.0,278.2574157714844,282.7240600585937,295.80816650390625,300.2084655761719,293.1499938964844,293.1499938964844,278.54998779296875,38878.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812984466552734,1.0,0.0,0.0,3.632607698440552,3.63263201713562,8.805018865132297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.08203125,0.0,1535.33837890625,1895.4371337890625,0.0,4140.0,0.9037137031555176,1.0,0.0,3.0,1.0,0.0
18202680,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7467332482337952,0.372142344713211,0.3412409424781799,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8899856209754944,0.6415138840675354,0.6121156811714172,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9013194441795348,0.6666075587272644,0.469074010848999,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7982726097106934,0.4566860795021057,0.4386706352233886,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6502413749694824,0.2436405569314956,1.1299238204956057,284.899169921875,284.95001220703125,302.04998779296875,292.7898254394531,299.4359741210937,297.15576171875,284.9005126953125,1.0,0.7136669754981995,0.0,1.0,1.0,1.0,-3.5922296047210693,1.6721783876419067,1.9200512170791624,0.8622633218765259,0.8656599521636963,0.8656599521636963,0.0,284.30694580078125,259.0,67921.3515625,0.0,4382.62158203125,1.0,278.2574157714844,282.7240600585937,295.80816650390625,300.2084655761719,293.1499938964844,293.1499938964844,278.54998779296875,38878.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812984466552734,1.0,0.0,0.0,3.632607698440552,3.63263201713562,8.805018865132297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.08203125,0.0,1535.33837890625,1895.4371337890625,0.0,4140.0,0.9037137031555176,1.0,0.0,3.0,1.0,0.0
18202740,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7536903619766235,0.3721659183502197,0.3405879437923431,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8986726999282837,0.640626847743988,0.6105455160140991,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9115379452705384,0.667890191078186,0.4693904817104339,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8064276576042175,0.4568656086921692,0.4381628930568695,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6567369103431702,0.2439673542976379,1.128523826599121,284.99530029296875,284.95001220703125,302.04998779296875,292.7626647949219,299.43780517578125,297.1593933105469,284.994384765625,1.0,0.7072139978408813,0.0,1.0,1.0,1.0,-3.587631702423096,1.6699776649475098,1.9176539182662964,0.8609855771064758,0.9505130052566528,0.9505130052566528,0.0,272.1175842285156,247.0,67063.265625,0.0,4295.54541015625,1.0,278.542236328125,282.84161376953125,295.7446594238281,300.01666259765625,293.1499938964844,293.1499938964844,278.25,33933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743570685386658,1.0,0.0,0.0,3.729090452194214,3.729114770889282,9.278955417357792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.1416015625,0.0,1607.1544189453125,1895.4371337890625,0.0,4079.48193359375,0.9216395020484924,1.0,0.0,3.0,1.0,0.0
18202800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7536903619766235,0.3721659183502197,0.3405879437923431,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8986726999282837,0.640626847743988,0.6105455160140991,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9115379452705384,0.667890191078186,0.4693904817104339,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8064276576042175,0.4568656086921692,0.4381628930568695,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6567369103431702,0.2439673542976379,1.128523826599121,284.99530029296875,284.95001220703125,302.04998779296875,292.7626647949219,299.43780517578125,297.1593933105469,284.994384765625,1.0,0.7072139978408813,0.0,1.0,1.0,1.0,-3.587631702423096,1.6699776649475098,1.9176539182662964,0.8609855771064758,0.9505130052566528,0.9505130052566528,0.0,272.1175842285156,247.0,67063.265625,0.0,4295.54541015625,1.0,278.542236328125,282.84161376953125,295.7446594238281,300.01666259765625,293.1499938964844,293.1499938964844,278.25,33933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743570685386658,1.0,0.0,0.0,3.729090452194214,3.729114770889282,9.278955417357792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.1416015625,0.0,1607.1544189453125,1895.4371337890625,0.0,4079.48193359375,0.9216395020484924,1.0,0.0,3.0,1.0,0.0
18202860,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7606099843978882,0.3712632954120636,0.3395798206329345,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9073969721794128,0.6387069225311279,0.6085714101791382,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9223091006278992,0.6678726077079773,0.4692824780941009,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8142035007476807,0.4562987387180328,0.4373893439769745,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6633735299110413,0.2439064681529998,1.1267200708389282,284.90234375,284.95001220703125,302.04998779296875,292.734375,299.43609619140625,297.1566467285156,284.9032897949219,1.0,0.7006739974021912,0.0,1.0,1.0,1.0,-3.580822706222534,1.6666697263717651,1.914152979850769,0.8593177199363708,0.8613013625144958,0.8613013625144958,0.0,260.51971435546875,235.0,67458.390625,0.0,4206.43798828125,1.0,278.2572631835937,282.7298583984375,295.7528991699219,300.1233215332031,293.1499938964844,293.1499938964844,278.54998779296875,38869.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981508731842041,1.0,0.0,0.0,3.603886842727661,3.6039109230041504,8.666337976137584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.98828125,0.0,1503.668701171875,1895.4371337890625,0.0,4141.82421875,0.8974418044090271,1.0,0.0,3.0,1.0,0.0
18202920,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7606099843978882,0.3712632954120636,0.3395798206329345,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9073969721794128,0.6387069225311279,0.6085714101791382,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9223091006278992,0.6678726077079773,0.4692824780941009,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8142035007476807,0.4562987387180328,0.4373893439769745,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6633735299110413,0.2439064681529998,1.1267200708389282,284.90234375,284.95001220703125,302.04998779296875,292.734375,299.43609619140625,297.1566467285156,284.9032897949219,1.0,0.7006739974021912,0.0,1.0,1.0,1.0,-3.580822706222534,1.6666697263717651,1.914152979850769,0.8593177199363708,0.8613013625144958,0.8613013625144958,0.0,260.51971435546875,235.0,67458.390625,0.0,4206.43798828125,1.0,278.2572631835937,282.7298583984375,295.7528991699219,300.1233215332031,293.1499938964844,293.1499938964844,278.54998779296875,38869.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981508731842041,1.0,0.0,0.0,3.603886842727661,3.6039109230041504,8.666337976137584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.98828125,0.0,1503.668701171875,1895.4371337890625,0.0,4141.82421875,0.8974418044090271,1.0,0.0,3.0,1.0,0.0
18202980,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7690636515617371,0.371293306350708,0.3389387726783752,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9185534119606018,0.637816309928894,0.6070054769515991,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.935202956199646,0.6690768003463745,0.4695484936237335,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8229666948318481,0.4564707577228546,0.4368796944618225,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6712870597839355,0.2442616820335388,1.1254620552062988,284.9938049316406,284.95001220703125,302.04998779296875,292.7052917480469,299.4378356933594,297.1600952148437,284.9928894042969,1.0,0.694126307964325,0.0,1.0,1.0,1.0,-3.576352119445801,1.6645314693450928,1.911820650100708,0.8580664992332458,0.9429022669792176,0.9429022669792176,0.0,248.31509399414065,223.0,66618.34375,0.0,4120.09423828125,1.0,278.5420227050781,282.8431091308594,295.68719482421875,299.93084716796875,293.1499938964844,293.1499938964844,278.25,33918.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974536657333374,1.0,0.0,0.0,3.702825546264648,3.7028496265411377,9.148708386419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.189453125,0.0,1576.9354248046875,1895.4371337890625,0.0,4081.054931640625,0.9157041907310486,1.0,0.0,3.0,1.0,0.0
18203040,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7690636515617371,0.371293306350708,0.3389387726783752,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9185534119606018,0.637816309928894,0.6070054769515991,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.935202956199646,0.6690768003463745,0.4695484936237335,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8229666948318481,0.4564707577228546,0.4368796944618225,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6712870597839355,0.2442616820335388,1.1254620552062988,284.9938049316406,284.95001220703125,302.04998779296875,292.7052917480469,299.4378356933594,297.1600952148437,284.9928894042969,1.0,0.694126307964325,0.0,1.0,1.0,1.0,-3.576352119445801,1.6645314693450928,1.911820650100708,0.8580664992332458,0.9429022669792176,0.9429022669792176,0.0,248.31509399414065,223.0,66618.34375,0.0,4120.09423828125,1.0,278.5420227050781,282.8431091308594,295.68719482421875,299.93084716796875,293.1499938964844,293.1499938964844,278.25,33918.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974536657333374,1.0,0.0,0.0,3.702825546264648,3.7028496265411377,9.148708386419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.189453125,0.0,1576.9354248046875,1895.4371337890625,0.0,4081.054931640625,0.9157041907310486,1.0,0.0,3.0,1.0,0.0
18203100,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7735355496406555,0.3708991110324859,0.338601142168045,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9245927333831788,0.6369224190711975,0.6062127351760864,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9418346285820008,0.6690844893455505,0.4696392714977264,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8274950981140137,0.4562413394451141,0.4366336166858673,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6755140423774719,0.244289755821228,1.1250039339065552,284.8714599609375,284.95001220703125,302.04998779296875,292.6905212402344,299.4373474121094,297.1593933105469,284.87078857421875,1.0,0.6908841729164124,0.0,1.0,1.0,1.0,-3.574261426925659,1.6635079383850098,1.910753607749939,0.8575894236564636,0.8552047610282898,0.8552047610282898,0.0,242.3300323486328,223.0,67377.8671875,0.0,4078.081787109375,1.0,278.2966613769531,282.7049560546875,295.7206115722656,300.1264343261719,293.1499938964844,293.1499938964844,278.25,38326.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801692962646484,1.0,0.0,0.0,3.655516862869263,3.65554141998291,8.916427418625972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.556640625,0.0,1556.7469482421875,1895.4371337890625,0.0,4130.19482421875,0.9059950113296508,1.0,0.0,3.0,1.0,0.0
18203160,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7775799632072449,0.3704157769680023,0.3379449546337127,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9301517009735109,0.6359158754348755,0.6050389409065247,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9477936029434204,0.6689465045928955,0.4693711996078491,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8316479325294495,0.455910176038742,0.4361045360565185,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6794172525405884,0.2442416697740554,1.1238075494766235,284.9040222167969,284.95001220703125,302.04998779296875,292.6756591796875,299.4363098144531,297.15771484375,284.905029296875,1.0,0.6874931454658508,0.0,1.0,1.0,1.0,-3.569663524627685,1.66128408908844,1.9083794355392456,0.8564140796661377,0.8561084866523743,0.8561084866523743,0.0,236.7070159912109,211.0,66986.5625,0.0,4031.836181640625,1.0,278.2575988769531,282.7345886230469,295.6941833496094,300.03448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38877.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816781878471376,1.0,0.0,0.0,3.57522201538086,3.575245857238769,8.529024171366473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.3603515625,0.0,1472.643310546875,1895.4371337890625,0.0,4143.2939453125,0.8911199569702148,1.0,0.0,3.0,1.0,0.0
