time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203220,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7879666686058044,0.3704509437084198,0.3373159170150757,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9439002871513368,0.6350239515304565,0.6034806966781616,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9618778228759766,0.6700042486190796,0.4695363342761993,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8420162796974182,0.4560759961605072,0.4355952143669128,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6891007423400879,0.2446341663599014,1.1227366924285889,284.992431640625,284.95001220703125,302.04998779296875,292.645751953125,299.4380187988281,297.1610717773437,284.9915466308594,1.0,0.6808565855026245,0.0,1.0,1.0,1.0,-3.565321207046509,1.659210205078125,1.906111121177673,0.8551822900772095,0.9355161786079408,0.9355161786079408,0.0,224.499740600586,199.0,66168.4453125,0.0,3946.283935546875,1.0,278.54180908203125,282.8446350097656,295.6275329589844,299.8421936035156,293.1499938964844,293.1499938964844,278.25,33904.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746763110160828,1.0,0.0,0.0,3.676292657852173,3.676316499710083,9.01806629372004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.453125,0.0,1546.828857421875,1895.4371337890625,0.0,4082.277587890625,0.9097234010696412,1.0,0.0,3.0,1.0,0.0
18203280,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7879666686058044,0.3704509437084198,0.3373159170150757,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9439002871513368,0.6350239515304565,0.6034806966781616,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9618778228759766,0.6700042486190796,0.4695363342761993,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8420162796974182,0.4560759961605072,0.4355952143669128,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6891007423400879,0.2446341663599014,1.1227366924285889,284.992431640625,284.95001220703125,302.04998779296875,292.645751953125,299.4380187988281,297.1610717773437,284.9915466308594,1.0,0.6808565855026245,0.0,1.0,1.0,1.0,-3.565321207046509,1.659210205078125,1.906111121177673,0.8551822900772095,0.9355161786079408,0.9355161786079408,0.0,224.499740600586,199.0,66168.4453125,0.0,3946.283935546875,1.0,278.54180908203125,282.8446350097656,295.6275329589844,299.8421936035156,293.1499938964844,293.1499938964844,278.25,33904.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746763110160828,1.0,0.0,0.0,3.676292657852173,3.676316499710083,9.01806629372004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.453125,0.0,1546.828857421875,1895.4371337890625,0.0,4082.277587890625,0.9097234010696412,1.0,0.0,3.0,1.0,0.0
18203340,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7985135912895203,0.3695965707302093,0.3363338708877563,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9573029279708862,0.6331445574760437,0.6015222072601318,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9749736785888672,0.669799268245697,0.4692906141281128,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8528367877006531,0.4555226266384125,0.4348189234733581,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6990565657615662,0.2446487843990326,1.121227145195007,284.9056091308594,284.95001220703125,302.04998779296875,292.6158752441406,299.43670654296875,297.1590270996094,284.90631103515625,1.0,0.6741335988044739,0.0,1.0,1.0,1.0,-3.5587470531463623,1.656022310256958,1.9027247428894043,0.8535360097885132,0.8510389924049377,0.8510389924049377,0.0,212.89035034179688,202.0,66519.15625,0.0,3858.89453125,1.0,278.2576904296875,282.7386779785156,295.6341552734375,299.94390869140625,293.1499938964844,293.1499938964844,278.54998779296875,38829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817967414855956,1.0,0.0,0.0,3.5474531650543213,3.5474767684936523,8.397047963626392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5625,0.0,1442.6219482421875,1895.4371337890625,0.0,4144.32177734375,0.8849292397499084,1.0,0.0,3.0,1.0,0.0
18203400,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7985135912895203,0.3695965707302093,0.3363338708877563,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9573029279708862,0.6331445574760437,0.6015222072601318,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9749736785888672,0.669799268245697,0.4692906141281128,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8528367877006531,0.4555226266384125,0.4348189234733581,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6990565657615662,0.2446487843990326,1.121227145195007,284.9056091308594,284.95001220703125,302.04998779296875,292.6158752441406,299.43670654296875,297.1590270996094,284.90631103515625,1.0,0.6741335988044739,0.0,1.0,1.0,1.0,-3.5587470531463623,1.656022310256958,1.9027247428894043,0.8535360097885132,0.8510389924049377,0.8510389924049377,0.0,212.89035034179688,202.0,66519.15625,0.0,3858.89453125,1.0,278.2576904296875,282.7386779785156,295.6341552734375,299.94390869140625,293.1499938964844,293.1499938964844,278.54998779296875,38829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817967414855956,1.0,0.0,0.0,3.5474531650543213,3.5474767684936523,8.397047963626392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5625,0.0,1442.6219482421875,1895.4371337890625,0.0,4144.32177734375,0.8849292397499084,1.0,0.0,3.0,1.0,0.0
18203460,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8038257360458374,0.3696163892745971,0.3359622061252594,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9634294509887696,0.6322453618049622,0.6002392172813416,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9812341928482056,0.6707766652107239,0.4696071743965149,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8583906888961792,0.4556730687618255,0.4345747828483581,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7041983008384705,0.2450505048036575,1.121520757675171,284.9926147460937,284.95001220703125,302.04998779296875,292.5862731933594,299.4384155273437,297.16229248046875,284.9917907714844,1.0,0.6716035604476929,0.0,1.0,1.0,1.0,-3.5571839809417725,1.655303716659546,1.9018802642822263,0.8529632687568665,0.929739773273468,0.929739773273468,0.0,207.58935546875,205.0,65753.5234375,0.0,3822.743896484375,1.0,278.5415954589844,282.8468322753906,295.56787109375,299.75445556640625,293.1499938964844,293.1499938964844,278.25,33840.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974748432636261,1.0,0.0,0.0,3.6511077880859375,3.651131391525269,8.894931511349569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.9013671875,0.0,1518.2374267578125,1895.4371337890625,0.0,4082.909423828125,0.9040239453315736,1.0,0.0,3.0,1.0,0.0
18203520,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8038257360458374,0.3696163892745971,0.3359622061252594,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9634294509887696,0.6322453618049622,0.6002392172813416,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9812341928482056,0.6707766652107239,0.4696071743965149,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8583906888961792,0.4556730687618255,0.4345747828483581,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7041983008384705,0.2450505048036575,1.121520757675171,284.9926147460937,284.95001220703125,302.04998779296875,292.5862731933594,299.4384155273437,297.16229248046875,284.9917907714844,1.0,0.6716035604476929,0.0,1.0,1.0,1.0,-3.5571839809417725,1.655303716659546,1.9018802642822263,0.8529632687568665,0.929739773273468,0.929739773273468,0.0,207.58935546875,205.0,65753.5234375,0.0,3822.743896484375,1.0,278.5415954589844,282.8468322753906,295.56787109375,299.75445556640625,293.1499938964844,293.1499938964844,278.25,33840.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974748432636261,1.0,0.0,0.0,3.6511077880859375,3.651131391525269,8.894931511349569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.9013671875,0.0,1518.2374267578125,1895.4371337890625,0.0,4082.909423828125,0.9040239453315736,1.0,0.0,3.0,1.0,0.0
18203580,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8040598034858704,0.3686926662921905,0.335322618484497,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9634742140769958,0.6303359270095825,0.5986683964729309,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9820177555084229,0.6704576015472412,0.4695932567119598,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8589062690734863,0.4550666511058807,0.4341714084148407,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.704953670501709,0.2450175434350967,1.1218403577804563,284.9081420898437,284.95001220703125,302.04998779296875,292.5572509765625,299.43682861328125,297.1595764160156,284.908447265625,1.0,0.6708973050117493,0.0,1.0,1.0,1.0,-3.554414749145508,1.6539604663848877,1.9004544019699097,0.8522709608078003,0.8481975793838501,0.8481975793838501,0.0,206.7753143310547,208.0,66171.8203125,0.0,3810.810546875,1.0,278.25836181640625,282.7415466308594,295.5758361816406,299.86102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38597.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819772243499756,1.0,0.0,0.0,3.527780294418335,3.527803659439087,8.304172638418095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0888671875,0.0,1420.17919921875,1895.4371337890625,0.0,4145.88623046875,0.880329430103302,1.0,0.0,3.0,1.0,0.0
18203640,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8040598034858704,0.3686926662921905,0.335322618484497,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9634742140769958,0.6303359270095825,0.5986683964729309,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9820177555084229,0.6704576015472412,0.4695932567119598,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8589062690734863,0.4550666511058807,0.4341714084148407,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.704953670501709,0.2450175434350967,1.1218403577804563,284.9081420898437,284.95001220703125,302.04998779296875,292.5572509765625,299.43682861328125,297.1595764160156,284.908447265625,1.0,0.6708973050117493,0.0,1.0,1.0,1.0,-3.554414749145508,1.6539604663848877,1.9004544019699097,0.8522709608078003,0.8481975793838501,0.8481975793838501,0.0,206.7753143310547,208.0,66171.8203125,0.0,3810.810546875,1.0,278.25836181640625,282.7415466308594,295.5758361816406,299.86102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38597.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819772243499756,1.0,0.0,0.0,3.527780294418335,3.527803659439087,8.304172638418095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0888671875,0.0,1420.17919921875,1895.4371337890625,0.0,4145.88623046875,0.880329430103302,1.0,0.0,3.0,1.0,0.0
18203700,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.803475022315979,0.3686017990112304,0.3350526392459869,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.962638020515442,0.6297968626022339,0.5979407429695129,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9816583395004272,0.6707924604415894,0.4696249663829803,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8584190607070923,0.4550489783287048,0.4339949190616607,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.704656720161438,0.2451357394456863,1.1219807863235474,285.01080322265625,284.95001220703125,302.04998779296875,292.54302978515625,299.43719482421875,297.1602478027344,285.0106506347656,1.0,0.6709144711494446,0.0,1.0,1.0,1.0,-3.5532026290893555,1.653395414352417,1.899807333946228,0.8518624305725098,0.9205883741378784,0.9205883741378784,0.0,207.0404052734375,208.0,65370.4921875,0.0,3809.373046875,1.0,278.498779296875,282.8631591796875,295.51519775390625,299.6384582519531,293.1499938964844,293.1499938964844,278.54998779296875,34118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766536951065063,1.0,0.0,0.0,3.576576232910156,3.57659912109375,8.535486131222569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.072265625,0.0,1439.2088623046875,1895.4371337890625,0.0,4099.568359375,0.8890572786331177,1.0,0.0,3.0,1.0,0.0
18203760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8031960129737854,0.3685819208621979,0.3350612819194793,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9620746374130248,0.6293476819992065,0.5975449681282043,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.98155277967453,0.6712016463279724,0.4699412584304809,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8581734299659729,0.4551123976707458,0.4340681433677673,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7045822143554688,0.2453181892633438,1.122812032699585,284.9926147460937,284.95001220703125,302.04998779296875,292.529052734375,299.4379577636719,297.16168212890625,284.9914855957031,1.0,0.6712282299995422,0.0,1.0,1.0,1.0,-3.554203748703003,1.6538903713226318,1.900313377380371,0.8520694375038147,0.9257525205612184,0.9257525205612184,0.0,207.34266662597656,211.0,65449.59375,0.0,3813.73095703125,1.0,278.5419616699219,282.8480529785156,295.5110778808594,299.6774597167969,293.1499938964844,293.1499938964844,278.25,33719.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751275777816772,1.0,0.0,0.0,3.6339619159698486,3.63398551940918,8.811585416879097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.1904296875,0.0,1498.4124755859375,1895.4371337890625,0.0,4086.227783203125,0.899915337562561,1.0,0.0,3.0,1.0,0.0
18203820,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8001472353935242,0.3675540685653686,0.3344428837299347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9581238627433776,0.627364993095398,0.5960279107093811,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9787863492965698,0.6705812215805054,0.4698242545127868,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8553414344787598,0.4544132351875305,0.4336989820003509,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7023880481719971,0.2451924830675125,1.12328040599823,284.9077453613281,284.95001220703125,302.04998779296875,292.50201416015625,299.4359436035156,297.1581115722656,284.9089660644531,1.0,0.6720154881477356,0.0,1.0,1.0,1.0,-3.551621913909912,1.652640700340271,1.8989813327789309,0.8514114022254944,0.8441156148910522,0.8441156148910522,0.0,209.5542449951172,214.0,65843.2734375,0.0,3820.634521484375,1.0,278.25848388671875,282.74542236328125,295.5217590332031,299.7879943847656,293.1499938964844,293.1499938964844,278.54998779296875,38769.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825388193130492,1.0,0.0,0.0,3.505941152572632,3.5059642791748047,8.201674290830852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0283203125,0.0,1398.6298828125,1895.4371337890625,0.0,4150.75244140625,0.8756332397460938,1.0,0.0,3.0,1.0,0.0
18203880,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8001472353935242,0.3675540685653686,0.3344428837299347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9581238627433776,0.627364993095398,0.5960279107093811,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9787863492965698,0.6705812215805054,0.4698242545127868,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8553414344787598,0.4544132351875305,0.4336989820003509,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7023880481719971,0.2451924830675125,1.12328040599823,284.9077453613281,284.95001220703125,302.04998779296875,292.50201416015625,299.4359436035156,297.1581115722656,284.9089660644531,1.0,0.6720154881477356,0.0,1.0,1.0,1.0,-3.551621913909912,1.652640700340271,1.8989813327789309,0.8514114022254944,0.8441156148910522,0.8441156148910522,0.0,209.5542449951172,214.0,65843.2734375,0.0,3820.634521484375,1.0,278.25848388671875,282.74542236328125,295.5217590332031,299.7879943847656,293.1499938964844,293.1499938964844,278.54998779296875,38769.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825388193130492,1.0,0.0,0.0,3.505941152572632,3.5059642791748047,8.201674290830852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0283203125,0.0,1398.6298828125,1895.4371337890625,0.0,4150.75244140625,0.8756332397460938,1.0,0.0,3.0,1.0,0.0
18203940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7975529432296753,0.3673578798770904,0.3341621458530426,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9545369148254396,0.6263112425804138,0.5949058532714844,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9763376116752625,0.6710391044616699,0.4700140953063965,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8528701066970825,0.4543786942958832,0.4335819780826568,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7004498839378357,0.2454178184270858,1.1242005825042725,284.9918212890625,284.95001220703125,302.04998779296875,292.47637939453125,299.4366455078125,297.1593933105469,284.9909973144531,1.0,0.6730898022651672,0.0,1.0,1.0,1.0,-3.55112099647522,1.6524347066879272,1.8986862897872925,0.8511155247688293,0.9212110638618468,0.9212110638618468,0.0,211.7315368652344,217.0,65178.4375,0.0,3832.584228515625,1.0,278.5412902832031,282.85211181640625,295.4587097167969,299.6066589355469,293.1499938964844,293.1499938964844,278.25,33773.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756490588188172,1.0,0.0,0.0,3.614675521850586,3.614698648452759,8.71830195592338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.20703125,0.0,1477.723876953125,1895.4371337890625,0.0,4090.789306640625,0.8957730531692505,1.0,0.0,3.0,1.0,0.0
18204000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7975529432296753,0.3673578798770904,0.3341621458530426,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9545369148254396,0.6263112425804138,0.5949058532714844,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9763376116752625,0.6710391044616699,0.4700140953063965,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8528701066970825,0.4543786942958832,0.4335819780826568,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7004498839378357,0.2454178184270858,1.1242005825042725,284.9918212890625,284.95001220703125,302.04998779296875,292.47637939453125,299.4366455078125,297.1593933105469,284.9909973144531,1.0,0.6730898022651672,0.0,1.0,1.0,1.0,-3.55112099647522,1.6524347066879272,1.8986862897872925,0.8511155247688293,0.9212110638618468,0.9212110638618468,0.0,211.7315368652344,217.0,65178.4375,0.0,3832.584228515625,1.0,278.5412902832031,282.85211181640625,295.4587097167969,299.6066589355469,293.1499938964844,293.1499938964844,278.25,33773.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756490588188172,1.0,0.0,0.0,3.614675521850586,3.614698648452759,8.71830195592338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.20703125,0.0,1477.723876953125,1895.4371337890625,0.0,4090.789306640625,0.8957730531692505,1.0,0.0,3.0,1.0,0.0
18204060,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7937114834785461,0.366287499666214,0.3335186243057251,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9494249820709229,0.6243041157722473,0.5933785438537598,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9724766612052916,0.6702584624290466,0.4697770774364471,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.84928297996521,0.4536330699920654,0.4331861436367035,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6975183486938477,0.2452419102191925,1.1245542764663696,284.9085998535156,284.95001220703125,302.04998779296875,292.45245361328125,299.4346618652344,297.1558532714844,284.9087829589844,1.0,0.6742338538169861,0.0,1.0,1.0,1.0,-3.548181533813477,1.6510177850723269,1.89716386795044,0.8503389954566956,0.8413751125335693,0.8413751125335693,0.0,214.7721405029297,220.0,65610.1484375,0.0,3843.587890625,1.0,278.2586669921875,282.7490234375,295.4707946777344,299.7171325683594,293.1499938964844,293.1499938964844,278.54998779296875,38564.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827863574028016,1.0,0.0,0.0,3.4922170639038086,3.492240190505981,8.137589588841365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.181640625,0.0,1382.970703125,1895.4371337890625,0.0,4152.89599609375,0.8723704218864441,1.0,0.0,3.0,1.0,0.0
18204120,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7937114834785461,0.366287499666214,0.3335186243057251,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9494249820709229,0.6243041157722473,0.5933785438537598,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9724766612052916,0.6702584624290466,0.4697770774364471,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.84928297996521,0.4536330699920654,0.4331861436367035,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6975183486938477,0.2452419102191925,1.1245542764663696,284.9085998535156,284.95001220703125,302.04998779296875,292.45245361328125,299.4346618652344,297.1558532714844,284.9087829589844,1.0,0.6742338538169861,0.0,1.0,1.0,1.0,-3.548181533813477,1.6510177850723269,1.89716386795044,0.8503389954566956,0.8413751125335693,0.8413751125335693,0.0,214.7721405029297,220.0,65610.1484375,0.0,3843.587890625,1.0,278.2586669921875,282.7490234375,295.4707946777344,299.7171325683594,293.1499938964844,293.1499938964844,278.54998779296875,38564.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827863574028016,1.0,0.0,0.0,3.4922170639038086,3.492240190505981,8.137589588841365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.181640625,0.0,1382.970703125,1895.4371337890625,0.0,4152.89599609375,0.8723704218864441,1.0,0.0,3.0,1.0,0.0
18204180,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7907683849334717,0.3660383224487304,0.3332136869430542,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9452484846115112,0.6232073903083801,0.592242956161499,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9694530367851256,0.6705967783927917,0.4698981344699859,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8465000987052917,0.4535460174083709,0.433042824268341,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6952422857284546,0.2454210221767425,1.1253563165664673,284.9909362792969,284.95001220703125,302.04998779296875,292.4305419921875,299.4352111816406,297.1568908691406,284.9902038574219,1.0,0.6754724979400635,0.0,1.0,1.0,1.0,-3.5473787784576416,1.650668740272522,1.89671003818512,0.8499516844749451,0.9165754318237304,0.9165754318237304,0.0,217.37403869628903,223.0,64918.13671875,0.0,3857.331298828125,1.0,278.5411682128906,282.8557434082031,295.41217041015625,299.5418395996094,293.1499938964844,293.1499938964844,278.25,33782.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758190512657166,1.0,0.0,0.0,3.5968737602233887,3.596896886825561,8.632641197436897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.673828125,0.0,1458.5086669921875,1895.4371337890625,0.0,4092.275390625,0.891839325428009,1.0,0.0,3.0,1.0,0.0
18204240,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7907683849334717,0.3660383224487304,0.3332136869430542,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9452484846115112,0.6232073903083801,0.592242956161499,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9694530367851256,0.6705967783927917,0.4698981344699859,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8465000987052917,0.4535460174083709,0.433042824268341,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6952422857284546,0.2454210221767425,1.1253563165664673,284.9909362792969,284.95001220703125,302.04998779296875,292.4305419921875,299.4352111816406,297.1568908691406,284.9902038574219,1.0,0.6754724979400635,0.0,1.0,1.0,1.0,-3.5473787784576416,1.650668740272522,1.89671003818512,0.8499516844749451,0.9165754318237304,0.9165754318237304,0.0,217.37403869628903,223.0,64918.13671875,0.0,3857.331298828125,1.0,278.5411682128906,282.8557434082031,295.41217041015625,299.5418395996094,293.1499938964844,293.1499938964844,278.25,33782.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758190512657166,1.0,0.0,0.0,3.5968737602233887,3.596896886825561,8.632641197436897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.673828125,0.0,1458.5086669921875,1895.4371337890625,0.0,4092.275390625,0.891839325428009,1.0,0.0,3.0,1.0,0.0
18204300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7891469597816467,0.365522027015686,0.3330275118350982,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9429542422294616,0.6222336888313293,0.5916435718536377,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9677361249923706,0.6702137589454651,0.4699135422706604,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8449866771697998,0.4531959295272827,0.432962030172348,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6940077543258667,0.2453529238700866,1.1258388757705688,284.8776550292969,284.95001220703125,302.04998779296875,292.42041015625,299.4344787597656,297.1556091308594,284.87823486328125,1.0,0.6761402487754822,0.0,1.0,1.0,1.0,-3.546942234039306,1.650455355644226,1.8964868783950808,0.8498499393463135,0.834962010383606,0.834962010383606,0.0,218.828842163086,223.0,65585.078125,0.0,3865.03271484375,1.0,278.2996520996094,282.7232360839844,295.449951171875,299.7351379394531,293.1499938964844,293.1499938964844,278.25,38541.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814000129699708,1.0,0.0,0.0,3.54411244392395,3.544135808944702,8.381239808841201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9013671875,0.0,1436.9903564453125,1895.4371337890625,0.0,4140.88134765625,0.8812767863273621,1.0,0.0,3.0,1.0,0.0
18204360,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7868812084197998,0.3649446666240692,0.332554817199707,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9398899674415588,0.6211892366409302,0.5907105803489685,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9652833342552184,0.6697490215301514,0.4696167111396789,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.842910885810852,0.4527721703052521,0.4326261281967163,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6922382116317749,0.2452165335416793,1.1256097555160522,284.9100341796875,284.95001220703125,302.04998779296875,292.4108581542969,299.433349609375,297.1535949707031,284.91064453125,1.0,0.6766843795776367,0.0,1.0,1.0,1.0,-3.544215679168701,1.6491461992263794,1.8950694799423216,0.8491050601005554,0.8385653495788574,0.8385653495788574,0.0,220.6164703369141,226.0,65333.35546875,0.0,3868.95556640625,1.0,278.2585144042969,282.75555419921875,295.42889404296875,299.6562805175781,293.1499938964844,293.1499938964844,278.54998779296875,38655.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828396439552308,1.0,0.0,0.0,3.471994161605835,3.4720170497894287,8.043615480346489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1142578125,0.0,1362.8963623046875,1895.4371337890625,0.0,4153.35791015625,0.8680618405342102,1.0,0.0,3.0,1.0,0.0
18204420,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7839511632919312,0.3646657764911651,0.3322275876998901,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.935610830783844,0.6200719475746155,0.5895608067512512,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9620801210403442,0.6700142621994019,0.4696909487247467,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8401715159416199,0.4526541233062744,0.4324582815170288,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6899521946907043,0.2453706413507461,1.1263173818588257,284.9903564453125,284.95001220703125,302.04998779296875,292.3937683105469,299.4339294433594,297.15460205078125,284.9896240234375,1.0,0.6779427528381348,0.0,1.0,1.0,1.0,-3.5431697368621826,1.6486809253692627,1.89448881149292,0.8486490845680237,0.9125224947929382,0.9125224947929382,0.0,223.3287506103516,229.0,64676.0390625,0.0,3882.728759765625,1.0,278.541015625,282.8593444824219,295.3745422363281,299.487060546875,293.1499938964844,293.1499938964844,278.25,33770.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97567480802536,1.0,0.0,0.0,3.5804250240325928,3.5804479122161865,8.553865882277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.767578125,0.0,1440.7708740234375,1895.4371337890625,0.0,4091.014404296875,0.8880833983421326,1.0,0.0,3.0,1.0,0.0
18204480,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7839511632919312,0.3646657764911651,0.3322275876998901,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.935610830783844,0.6200719475746155,0.5895608067512512,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9620801210403442,0.6700142621994019,0.4696909487247467,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8401715159416199,0.4526541233062744,0.4324582815170288,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6899521946907043,0.2453706413507461,1.1263173818588257,284.9903564453125,284.95001220703125,302.04998779296875,292.3937683105469,299.4339294433594,297.15460205078125,284.9896240234375,1.0,0.6779427528381348,0.0,1.0,1.0,1.0,-3.5431697368621826,1.6486809253692627,1.89448881149292,0.8486490845680237,0.9125224947929382,0.9125224947929382,0.0,223.3287506103516,229.0,64676.0390625,0.0,3882.728759765625,1.0,278.541015625,282.8593444824219,295.3745422363281,299.487060546875,293.1499938964844,293.1499938964844,278.25,33770.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97567480802536,1.0,0.0,0.0,3.5804250240325928,3.5804479122161865,8.553865882277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.767578125,0.0,1440.7708740234375,1895.4371337890625,0.0,4091.014404296875,0.8880833983421326,1.0,0.0,3.0,1.0,0.0
18204540,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.780179500579834,0.3635559380054474,0.3315481543540954,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9302878379821776,0.6180487275123596,0.5880160927772522,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9577974677085876,0.669107973575592,0.4693620800971985,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8367226719856262,0.451859563589096,0.4320172071456909,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6870250105857849,0.2451480031013488,1.1264814138412476,284.9105224609375,284.95001220703125,302.04998779296875,292.3795166015625,299.43218994140625,297.1515808105469,284.9105834960937,1.0,0.679149329662323,0.0,1.0,1.0,1.0,-3.539772748947144,1.6470458507537842,1.89272689819336,0.8477389812469482,0.8356663584709167,0.8356663584709167,0.0,226.6237335205078,232.0,65112.83203125,0.0,3894.038818359375,1.0,278.25897216796875,282.7594909667969,295.3963623046875,299.6073303222656,293.1499938964844,293.1499938964844,278.54998779296875,38497.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825108647346495,1.0,0.0,0.0,3.4580671787261963,3.458089828491211,7.979215297382325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6904296875,0.0,1347.6397705078125,1895.4371337890625,0.0,4150.5107421875,0.8647661209106445,1.0,0.0,3.0,1.0,0.0
18204600,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.780179500579834,0.3635559380054474,0.3315481543540954,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9302878379821776,0.6180487275123596,0.5880160927772522,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9577974677085876,0.669107973575592,0.4693620800971985,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8367226719856262,0.451859563589096,0.4320172071456909,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6870250105857849,0.2451480031013488,1.1264814138412476,284.9105224609375,284.95001220703125,302.04998779296875,292.3795166015625,299.43218994140625,297.1515808105469,284.9105834960937,1.0,0.679149329662323,0.0,1.0,1.0,1.0,-3.539772748947144,1.6470458507537842,1.89272689819336,0.8477389812469482,0.8356663584709167,0.8356663584709167,0.0,226.6237335205078,232.0,65112.83203125,0.0,3894.038818359375,1.0,278.25897216796875,282.7594909667969,295.3963623046875,299.6073303222656,293.1499938964844,293.1499938964844,278.54998779296875,38497.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825108647346495,1.0,0.0,0.0,3.4580671787261963,3.458089828491211,7.979215297382325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6904296875,0.0,1347.6397705078125,1895.4371337890625,0.0,4150.5107421875,0.8647661209106445,1.0,0.0,3.0,1.0,0.0
18204660,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7773628830909729,0.3632510900497436,0.3312059044837951,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9261061549186708,0.6169137358665466,0.5868595242500305,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.95454603433609,0.6693011522293091,0.4693955481052398,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8341057896614075,0.4517148435115814,0.4318313896656036,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6848199367523193,0.2452836483716964,1.1271240711212158,284.9903564453125,284.95001220703125,302.04998779296875,292.368408203125,299.4327697753906,297.1526184082031,284.9896240234375,1.0,0.680393636226654,0.0,1.0,1.0,1.0,-3.538552045822144,1.6464940309524536,1.8920578956604004,0.8472465872764587,0.909382700920105,0.909382700920105,0.0,229.35906982421875,235.0,64468.41015625,0.0,3907.4814453125,1.0,278.5408935546875,282.863037109375,295.34820556640625,299.4452819824219,293.1499938964844,293.1499938964844,278.25,33738.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751635789871216,1.0,0.0,0.0,3.5657286643981934,3.565751552581787,8.483789883939608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.33203125,0.0,1424.8902587890625,1895.4371337890625,0.0,4086.542724609375,0.8847717046737671,1.0,0.0,3.0,1.0,0.0
18204720,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7773628830909729,0.3632510900497436,0.3312059044837951,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9261061549186708,0.6169137358665466,0.5868595242500305,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.95454603433609,0.6693011522293091,0.4693955481052398,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8341057896614075,0.4517148435115814,0.4318313896656036,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6848199367523193,0.2452836483716964,1.1271240711212158,284.9903564453125,284.95001220703125,302.04998779296875,292.368408203125,299.4327697753906,297.1526184082031,284.9896240234375,1.0,0.680393636226654,0.0,1.0,1.0,1.0,-3.538552045822144,1.6464940309524536,1.8920578956604004,0.8472465872764587,0.909382700920105,0.909382700920105,0.0,229.35906982421875,235.0,64468.41015625,0.0,3907.4814453125,1.0,278.5408935546875,282.863037109375,295.34820556640625,299.4452819824219,293.1499938964844,293.1499938964844,278.25,33738.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751635789871216,1.0,0.0,0.0,3.5657286643981934,3.565751552581787,8.483789883939608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.33203125,0.0,1424.8902587890625,1895.4371337890625,0.0,4086.542724609375,0.8847717046737671,1.0,0.0,3.0,1.0,0.0
18204780,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7737554907798767,0.3621265292167663,0.3305111825466156,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9209825992584229,0.6148864030838013,0.5853079557418823,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9502382278442384,0.6683349013328552,0.4690229296684265,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8308175802230835,0.4509022235870361,0.4313714802265167,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6820141673088074,0.2450471669435501,1.127222776412964,284.91119384765625,284.95001220703125,302.04998779296875,292.3607177734375,299.43115234375,297.1498107910156,284.9112854003906,1.0,0.6815800070762634,0.0,1.0,1.0,1.0,-3.534974336624145,1.644769310951233,1.890205144882202,0.8463001847267151,0.8334959745407104,0.8334959745407104,0.0,232.6622314453125,238.0,64921.03515625,0.0,3918.339599609375,1.0,278.259033203125,282.763671875,295.376708984375,299.5733337402344,293.1499938964844,293.1499938964844,278.54998779296875,38461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981831669807434,1.0,0.0,0.0,3.444651365280152,3.444674015045166,7.917423658909684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.66796875,0.0,1333.867431640625,1895.4371337890625,0.0,4144.625,0.8617412447929382,1.0,0.0,3.0,1.0,0.0
18204840,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7737554907798767,0.3621265292167663,0.3305111825466156,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9209825992584229,0.6148864030838013,0.5853079557418823,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9502382278442384,0.6683349013328552,0.4690229296684265,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8308175802230835,0.4509022235870361,0.4313714802265167,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6820141673088074,0.2450471669435501,1.127222776412964,284.91119384765625,284.95001220703125,302.04998779296875,292.3607177734375,299.43115234375,297.1498107910156,284.9112854003906,1.0,0.6815800070762634,0.0,1.0,1.0,1.0,-3.534974336624145,1.644769310951233,1.890205144882202,0.8463001847267151,0.8334959745407104,0.8334959745407104,0.0,232.6622314453125,238.0,64921.03515625,0.0,3918.339599609375,1.0,278.259033203125,282.763671875,295.376708984375,299.5733337402344,293.1499938964844,293.1499938964844,278.54998779296875,38461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981831669807434,1.0,0.0,0.0,3.444651365280152,3.444674015045166,7.917423658909684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.66796875,0.0,1333.867431640625,1895.4371337890625,0.0,4144.625,0.8617412447929382,1.0,0.0,3.0,1.0,0.0
18204900,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7721328735351562,0.361928790807724,0.3302024304866791,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9186591506004332,0.6142712831497192,0.5845739245414734,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.948276937007904,0.6683565378189087,0.4688797891139984,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8293253183364868,0.4507805705070495,0.4311543703079223,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6807278394699097,0.2450738549232483,1.1271913051605225,285.0097961425781,284.95001220703125,302.04998779296875,292.3582458496094,299.4312438964844,297.1499328613281,285.00927734375,1.0,0.6821349263191223,0.0,1.0,1.0,1.0,-3.533242702484131,1.643954515457153,1.889288187026977,0.8457489013671875,0.903598427772522,0.903598427772522,0.0,234.17868041992188,238.0,64213.63671875,0.0,3923.099365234375,1.0,278.4967346191406,282.8823547363281,295.3272399902344,299.3678894042969,293.1499938964844,293.1499938964844,278.54998779296875,33918.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976173996925354,1.0,0.0,0.0,3.4969732761383057,3.496995449066162,8.159770459315041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.400390625,0.0,1354.57177734375,1895.4371337890625,0.0,4095.377685546875,0.8711573481559753,1.0,0.0,3.0,1.0,0.0
18204960,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7710532546043396,0.3618004024028778,0.3301472663879394,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9169893860816956,0.613738477230072,0.5841366648674011,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9469660520553588,0.6684603691101074,0.4690068066120147,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.828304648399353,0.4507356286048889,0.4311630427837372,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.679893970489502,0.245168074965477,1.127794861793518,284.9897155761719,284.95001220703125,302.04998779296875,292.35675048828125,299.4317321777344,297.1508483886719,284.9886779785156,1.0,0.6828008890151978,0.0,1.0,1.0,1.0,-3.5335381031036377,1.6441099643707275,1.8894282579422,0.8457675576210022,0.9066892862319946,0.9066892862319946,0.0,235.40982055664065,241.0,64311.73046875,0.0,3931.280517578125,1.0,278.5416259765625,282.8649597167969,295.3348083496094,299.4197692871094,293.1499938964844,293.1499938964844,278.25,33617.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742324948310852,1.0,0.0,0.0,3.556318044662476,3.5563406944274902,8.439067755716678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.603515625,0.0,1414.0509033203125,1895.4371337890625,0.0,4078.390625,0.882332444190979,1.0,0.0,3.0,1.0,0.0
18205020,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7676233649253845,0.3606606423854828,0.3294422924518585,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9121975302696228,0.6117058396339417,0.582583487033844,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9426884651184082,0.6674318909645081,0.468594878911972,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.825160026550293,0.4499057531356811,0.4306894540786743,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6772217750549316,0.2449192404747009,1.1278449296951294,284.9120788574219,284.95001220703125,302.04998779296875,292.35675048828125,299.43023681640625,297.14825439453125,284.9122009277344,1.0,0.6839655637741089,0.0,1.0,1.0,1.0,-3.5298242568969727,1.642314076423645,1.887510180473328,0.8448085188865662,0.8322595953941345,0.8322595953941345,0.0,238.7068786621093,244.0,64783.21484375,0.0,3941.7109375,1.0,278.2591552734375,282.76715087890625,295.371826171875,299.5572509765625,293.1499938964844,293.1499938964844,278.54998779296875,38407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807587265968324,1.0,0.0,0.0,3.434788465499878,3.434810876846313,7.872149012655427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.169921875,0.0,1323.6080322265625,1895.4371337890625,0.0,4135.3154296875,0.8595191836357117,1.0,0.0,3.0,1.0,0.0
