time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205080,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7676233649253845,0.3606606423854828,0.3294422924518585,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9121975302696228,0.6117058396339417,0.582583487033844,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9426884651184082,0.6674318909645081,0.468594878911972,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.825160026550293,0.4499057531356811,0.4306894540786743,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6772217750549316,0.2449192404747009,1.1278449296951294,284.9120788574219,284.95001220703125,302.04998779296875,292.35675048828125,299.43023681640625,297.14825439453125,284.9122009277344,1.0,0.6839655637741089,0.0,1.0,1.0,1.0,-3.5298242568969727,1.642314076423645,1.887510180473328,0.8448085188865662,0.8322595953941345,0.8322595953941345,0.0,238.7068786621093,244.0,64783.21484375,0.0,3941.7109375,1.0,278.2591552734375,282.76715087890625,295.371826171875,299.5572509765625,293.1499938964844,293.1499938964844,278.54998779296875,38407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807587265968324,1.0,0.0,0.0,3.434788465499878,3.434810876846313,7.872149012655427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.169921875,0.0,1323.6080322265625,1895.4371337890625,0.0,4135.3154296875,0.8595191836357117,1.0,0.0,3.0,1.0,0.0
18205140,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7650536298751831,0.3603128492832184,0.3290660679340362,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9085128903388976,0.6105442047119141,0.5814076662063599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9394492506980896,0.6674880385398865,0.4685385823249817,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8227436542510986,0.4497183859348297,0.4304673671722412,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6752024292945862,0.2450270801782608,1.1283726692199707,284.9909973144531,284.95001220703125,302.04998779296875,292.36102294921875,299.43084716796875,297.1493225097656,284.99029541015625,1.0,0.6851651668548584,0.0,1.0,1.0,1.0,-3.528249979019165,1.6415817737579346,1.886668086051941,0.8442681431770325,0.9059755206108092,0.9059755206108092,0.0,241.4524688720703,247.0,64205.44140625,0.0,3954.25732421875,1.0,278.54071044921875,282.8686218261719,295.3387145996094,299.4140625,293.1499938964844,293.1499938964844,278.25,33647.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972990095615387,1.0,0.0,0.0,3.5463995933532715,3.546422243118286,8.392061658923922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.712890625,0.0,1403.833984375,1895.4371337890625,0.0,4067.497314453125,0.8803774118423462,1.0,0.0,3.0,1.0,0.0
18205200,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7650536298751831,0.3603128492832184,0.3290660679340362,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9085128903388976,0.6105442047119141,0.5814076662063599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9394492506980896,0.6674880385398865,0.4685385823249817,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8227436542510986,0.4497183859348297,0.4304673671722412,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6752024292945862,0.2450270801782608,1.1283726692199707,284.9909973144531,284.95001220703125,302.04998779296875,292.36102294921875,299.43084716796875,297.1493225097656,284.99029541015625,1.0,0.6851651668548584,0.0,1.0,1.0,1.0,-3.528249979019165,1.6415817737579346,1.886668086051941,0.8442681431770325,0.9059755206108092,0.9059755206108092,0.0,241.4524688720703,247.0,64205.44140625,0.0,3954.25732421875,1.0,278.54071044921875,282.8686218261719,295.3387145996094,299.4140625,293.1499938964844,293.1499938964844,278.25,33647.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972990095615387,1.0,0.0,0.0,3.5463995933532715,3.546422243118286,8.392061658923922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.712890625,0.0,1403.833984375,1895.4371337890625,0.0,4067.497314453125,0.8803774118423462,1.0,0.0,3.0,1.0,0.0
18205260,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7615678906440735,0.3589879274368286,0.3282563686370849,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9039244651794434,0.608334481716156,0.5797525644302368,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9349604249000548,0.6662311553955078,0.4680129289627075,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8194891214370728,0.4486966431140899,0.4298814833164215,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6724135875701904,0.244580939412117,1.1278975009918213,284.9120483398437,284.95001220703125,302.0492858886719,292.3669738769531,299.4281005859375,297.14508056640625,284.9120483398437,1.0,0.6862502694129944,0.0,1.0,1.0,1.0,-3.523386716842652,1.6392183303833008,1.8841683864593504,0.843065619468689,0.8311123251914978,0.8311123251914978,0.0,244.8968963623047,250.0,64685.9375,0.0,3962.598876953125,1.0,278.2591857910156,282.76904296875,295.3821716308594,299.5602722167969,293.1499938964844,293.1499938964844,278.54998779296875,38380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794905781745912,1.0,0.0,0.0,3.428316116333008,3.428338527679444,7.842508580324647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.40625,0.0,1316.9693603515625,1895.4371337890625,0.0,4124.2939453125,0.8580528497695923,1.0,0.0,3.0,1.0,0.0
18205320,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7615678906440735,0.3589879274368286,0.3282563686370849,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9039244651794434,0.608334481716156,0.5797525644302368,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9349604249000548,0.6662311553955078,0.4680129289627075,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8194891214370728,0.4486966431140899,0.4298814833164215,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6724135875701904,0.244580939412117,1.1278975009918213,284.9120483398437,284.95001220703125,302.0492858886719,292.3669738769531,299.4281005859375,297.14508056640625,284.9120483398437,1.0,0.6862502694129944,0.0,1.0,1.0,1.0,-3.523386716842652,1.6392183303833008,1.8841683864593504,0.843065619468689,0.8311123251914978,0.8311123251914978,0.0,244.8968963623047,250.0,64685.9375,0.0,3962.598876953125,1.0,278.2591857910156,282.76904296875,295.3821716308594,299.5602722167969,293.1499938964844,293.1499938964844,278.54998779296875,38380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794905781745912,1.0,0.0,0.0,3.428316116333008,3.428338527679444,7.842508580324647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.40625,0.0,1316.9693603515625,1895.4371337890625,0.0,4124.2939453125,0.8580528497695923,1.0,0.0,3.0,1.0,0.0
18205380,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.758500874042511,0.35822594165802,0.3275732398033142,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8999569416046143,0.6067498922348022,0.5782523155212402,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9310240149497986,0.6658326387405396,0.467692106962204,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8165217041969299,0.448066234588623,0.4293163418769836,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6697556376457214,0.2442101687192917,1.1266671419143677,284.98834228515625,284.95001220703125,302.047119140625,292.3717956542969,299.4252319335937,297.14178466796875,284.9875793457031,1.0,0.6871753334999084,0.0,1.0,1.0,1.0,-3.518209934234619,1.6367313861846924,1.8814785480499268,0.8416510224342346,0.9022037982940674,0.9022037982940674,0.0,248.0238037109375,253.0,64047.27734375,0.0,3968.2216796875,1.0,278.5406494140625,282.8692321777344,295.3502502441406,299.4172668457031,293.1499938964844,293.1499938964844,278.25,33739.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718886017799376,1.0,0.0,0.0,3.537109613418579,3.5371322631835938,8.348151823156513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.458984375,0.0,1394.770751953125,1895.4371337890625,0.0,4057.82470703125,0.8783431053161621,1.0,0.0,3.0,1.0,0.0
18205440,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.758500874042511,0.35822594165802,0.3275732398033142,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8999569416046143,0.6067498922348022,0.5782523155212402,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9310240149497986,0.6658326387405396,0.467692106962204,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8165217041969299,0.448066234588623,0.4293163418769836,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6697556376457214,0.2442101687192917,1.1266671419143677,284.98834228515625,284.95001220703125,302.047119140625,292.3717956542969,299.4252319335937,297.14178466796875,284.9875793457031,1.0,0.6871753334999084,0.0,1.0,1.0,1.0,-3.518209934234619,1.6367313861846924,1.8814785480499268,0.8416510224342346,0.9022037982940674,0.9022037982940674,0.0,248.0238037109375,253.0,64047.27734375,0.0,3968.2216796875,1.0,278.5406494140625,282.8692321777344,295.3502502441406,299.4172668457031,293.1499938964844,293.1499938964844,278.25,33739.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718886017799376,1.0,0.0,0.0,3.537109613418579,3.5371322631835938,8.348151823156513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.458984375,0.0,1394.770751953125,1895.4371337890625,0.0,4057.82470703125,0.8783431053161621,1.0,0.0,3.0,1.0,0.0
18205500,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7568177580833435,0.3574250340461731,0.3271477222442627,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8978096842765808,0.6055001616477966,0.5774100422859192,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9288414120674132,0.6650503873825073,0.4674425721168518,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8148797750473022,0.4473987817764282,0.4289601445198059,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6682851314544678,0.243802934885025,1.125780701637268,284.87847900390625,284.95001220703125,302.04547119140625,292.373779296875,299.4224853515625,297.1382751464844,284.87945556640625,1.0,0.6875941157341003,0.0,1.0,1.0,1.0,-3.514897346496582,1.6351159811019895,1.8797812461853027,0.8408553600311279,0.8224745988845825,0.8224745988845825,0.0,249.722885131836,253.0,64652.1015625,0.0,3969.98486328125,1.0,278.3011169433594,282.74176025390625,295.40045166015625,299.62042236328125,293.1499938964844,293.1499938964844,278.25,38713.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977192521095276,1.0,0.0,0.0,3.479399919509888,3.479422807693481,8.077965958364075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.48046875,0.0,1370.87744140625,1895.4371337890625,0.0,4104.27197265625,0.8670151829719543,1.0,0.0,3.0,1.0,0.0
18205560,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.754660964012146,0.3565596342086792,0.3264345228672027,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8951514959335327,0.6041741371154785,0.57623291015625,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9260287284851074,0.6641937494277954,0.4668852090835571,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8127768039703369,0.4466478526592254,0.428337037563324,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6663928031921387,0.243303507566452,1.1240475177764893,284.9114990234375,284.95001220703125,302.04351806640625,292.3755187988281,299.41912841796875,297.1339416503906,284.9117736816406,1.0,0.6878496408462524,0.0,1.0,1.0,1.0,-3.509120464324951,1.6323193311691284,1.8768011331558228,0.8393731117248535,0.8272161483764648,0.8272161483764648,0.0,251.700424194336,256.0,64397.8046875,0.0,3967.152099609375,1.0,278.2590637207031,282.7746276855469,295.39044189453125,299.5531616210937,293.1499938964844,293.1499938964844,278.54998779296875,38638.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783126711845398,1.0,0.0,0.0,3.408585786819458,3.4086081981658936,7.75250043716369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1142578125,0.0,1299.240234375,1895.4371337890625,0.0,4114.0390625,0.8540613055229187,1.0,0.0,3.0,1.0,0.0
18205620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7515807747840881,0.3555976450443268,0.3255524039268493,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8911740779876709,0.6023609042167664,0.5744975805282593,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9220605492591858,0.663547933101654,0.4663794040679931,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8096315860748291,0.4457681477069855,0.4275143444538116,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6635404825210571,0.2426332235336303,1.1213433742523191,284.9852294921875,284.95001220703125,302.0384826660156,292.3781433105469,299.4140014648437,297.1289978027344,284.9845275878906,1.0,0.6884040832519531,0.0,1.0,1.0,1.0,-3.501115322113037,1.6284596920013428,1.8726556301116943,0.8372433185577393,0.8949291706085205,0.8949291706085205,0.0,254.77284240722656,259.0,63709.15234375,0.0,3965.22314453125,1.0,278.5404663085937,282.87310791015625,295.3552551269531,299.4029235839844,293.1499938964844,293.1499938964844,278.8500061035156,33894.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704084396362304,1.0,0.0,0.0,3.514968156814575,3.5149905681610107,8.243964089160727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.79296875,0.0,1372.894287109375,1895.4371337890625,0.0,4044.805419921875,0.8734976053237915,1.0,0.0,3.0,1.0,0.0
18205680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7515807747840881,0.3555976450443268,0.3255524039268493,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8911740779876709,0.6023609042167664,0.5744975805282593,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9220605492591858,0.663547933101654,0.4663794040679931,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8096315860748291,0.4457681477069855,0.4275143444538116,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6635404825210571,0.2426332235336303,1.1213433742523191,284.9852294921875,284.95001220703125,302.0384826660156,292.3781433105469,299.4140014648437,297.1289978027344,284.9845275878906,1.0,0.6884040832519531,0.0,1.0,1.0,1.0,-3.501115322113037,1.6284596920013428,1.8726556301116943,0.8372433185577393,0.8949291706085205,0.8949291706085205,0.0,254.77284240722656,259.0,63709.15234375,0.0,3965.22314453125,1.0,278.5404663085937,282.87310791015625,295.3552551269531,299.4029235839844,293.1499938964844,293.1499938964844,278.8500061035156,33894.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704084396362304,1.0,0.0,0.0,3.514968156814575,3.5149905681610107,8.243964089160727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.79296875,0.0,1372.894287109375,1895.4371337890625,0.0,4044.805419921875,0.8734976053237915,1.0,0.0,3.0,1.0,0.0
18205740,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7490124106407166,0.3547644019126892,0.3249213993549347,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8877504467964172,0.6007134318351746,0.5730693340301514,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.918764591217041,0.663070559501648,0.4661386907100677,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8069071769714355,0.4450271725654602,0.4269318878650665,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6611312627792358,0.2420587688684463,1.1193130016326904,285.0294189453125,284.95001220703125,302.0320739746094,292.3796691894531,299.4090881347656,297.12567138671875,285.0267944335937,1.0,0.6890842318534851,0.0,1.0,1.0,1.0,-3.495205402374268,1.6255972385406494,1.8696081638336184,0.8357290029525757,0.9824711680412292,0.9824711680412292,0.0,257.583984375,262.0,63282.84375,0.0,3967.02978515625,1.0,278.8411865234375,282.9383239746094,295.3630676269531,299.3691101074219,293.1499938964844,293.1499938964844,278.54998779296875,31589.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647046327590942,1.0,0.0,0.0,3.695421934127808,3.695445537567138,9.112159773394524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.0390625,0.0,1550.8843994140625,1895.4371337890625,0.0,3994.410888671875,0.9122615456581116,1.0,0.0,3.0,1.0,0.0
18205800,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7490124106407166,0.3547644019126892,0.3249213993549347,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8877504467964172,0.6007134318351746,0.5730693340301514,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.918764591217041,0.663070559501648,0.4661386907100677,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8069071769714355,0.4450271725654602,0.4269318878650665,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6611312627792358,0.2420587688684463,1.1193130016326904,285.0294189453125,284.95001220703125,302.0320739746094,292.3796691894531,299.4090881347656,297.12567138671875,285.0267944335937,1.0,0.6890842318534851,0.0,1.0,1.0,1.0,-3.495205402374268,1.6255972385406494,1.8696081638336184,0.8357290029525757,0.9824711680412292,0.9824711680412292,0.0,257.583984375,262.0,63282.84375,0.0,3967.02978515625,1.0,278.8411865234375,282.9383239746094,295.3630676269531,299.3691101074219,293.1499938964844,293.1499938964844,278.54998779296875,31589.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647046327590942,1.0,0.0,0.0,3.695421934127808,3.695445537567138,9.112159773394524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.0390625,0.0,1550.8843994140625,1895.4371337890625,0.0,3994.410888671875,0.9122615456581116,1.0,0.0,3.0,1.0,0.0
18205860,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7450213432312012,0.3525878190994262,0.3234474062919616,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8827658295631409,0.5975787043571472,0.5706694722175598,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9135890603065492,0.6607166528701782,0.464967280626297,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8026822209358215,0.443116694688797,0.4256066977977752,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6575404405593872,0.2407457828521728,1.1152286529541016,284.88934326171875,284.95001220703125,302.0242614746094,292.380126953125,299.3998413085937,297.1158752441406,284.89044189453125,1.0,0.6894185543060303,0.0,1.0,1.0,1.0,-3.4826433658599854,1.6194844245910645,1.863158941268921,0.8326349258422852,0.8677573800086975,0.8677573800086975,0.0,261.4398803710937,265.0,63913.90234375,0.0,3958.20166015625,1.0,278.55694580078125,282.7796630859375,295.4085388183594,299.5403747558594,293.1499938964844,293.1499938964844,278.8500061035156,38227.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97428297996521,1.0,0.0,0.0,3.616068124771118,3.616092205047608,8.725021416466916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8349609375,0.0,1512.25732421875,1895.4371337890625,0.0,4078.833251953125,0.8991820812225342,1.0,0.0,3.0,1.0,0.0
18205920,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7450213432312012,0.3525878190994262,0.3234474062919616,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8827658295631409,0.5975787043571472,0.5706694722175598,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9135890603065492,0.6607166528701782,0.464967280626297,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8026822209358215,0.443116694688797,0.4256066977977752,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6575404405593872,0.2407457828521728,1.1152286529541016,284.88934326171875,284.95001220703125,302.0242614746094,292.380126953125,299.3998413085937,297.1158752441406,284.89044189453125,1.0,0.6894185543060303,0.0,1.0,1.0,1.0,-3.4826433658599854,1.6194844245910645,1.863158941268921,0.8326349258422852,0.8677573800086975,0.8677573800086975,0.0,261.4398803710937,265.0,63913.90234375,0.0,3958.20166015625,1.0,278.55694580078125,282.7796630859375,295.4085388183594,299.5403747558594,293.1499938964844,293.1499938964844,278.8500061035156,38227.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97428297996521,1.0,0.0,0.0,3.616068124771118,3.616092205047608,8.725021416466916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8349609375,0.0,1512.25732421875,1895.4371337890625,0.0,4078.833251953125,0.8991820812225342,1.0,0.0,3.0,1.0,0.0
18205980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.741757869720459,0.3513199090957641,0.3222003579139709,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8785962462425232,0.59540855884552,0.5684979557991028,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9094942808151244,0.6596436500549316,0.4640657305717468,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7991182804107666,0.441883772611618,0.4243777990341186,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6544173955917358,0.2397318333387375,1.1108051538467407,284.98492431640625,284.95001220703125,302.0150451660156,292.3795166015625,299.3920288085937,297.1098022460937,284.98394775390625,1.0,0.6895437836647034,0.0,1.0,1.0,1.0,-3.470639228820801,1.613685965538025,1.8569531440734863,0.8294734358787537,0.9446768760681152,0.9446768760681152,0.0,264.6049194335937,268.0,63016.359375,0.0,3946.731689453125,1.0,278.8420715332031,282.902099609375,295.35992431640625,299.3664855957031,293.1499938964844,293.1499938964844,278.54998779296875,33905.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668608903884888,1.0,0.0,0.0,3.710524082183838,3.710548162460327,9.186789498016878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2060546875,0.0,1585.623779296875,1895.4371337890625,0.0,4013.503173828125,0.917389750480652,1.0,0.0,3.0,1.0,0.0
18206040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.741757869720459,0.3513199090957641,0.3222003579139709,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8785962462425232,0.59540855884552,0.5684979557991028,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9094942808151244,0.6596436500549316,0.4640657305717468,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7991182804107666,0.441883772611618,0.4243777990341186,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6544173955917358,0.2397318333387375,1.1108051538467407,284.98492431640625,284.95001220703125,302.0150451660156,292.3795166015625,299.3920288085937,297.1098022460937,284.98394775390625,1.0,0.6895437836647034,0.0,1.0,1.0,1.0,-3.470639228820801,1.613685965538025,1.8569531440734863,0.8294734358787537,0.9446768760681152,0.9446768760681152,0.0,264.6049194335937,268.0,63016.359375,0.0,3946.731689453125,1.0,278.8420715332031,282.902099609375,295.35992431640625,299.3664855957031,293.1499938964844,293.1499938964844,278.54998779296875,33905.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668608903884888,1.0,0.0,0.0,3.710524082183838,3.710548162460327,9.186789498016878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2060546875,0.0,1585.623779296875,1895.4371337890625,0.0,4013.503173828125,0.917389750480652,1.0,0.0,3.0,1.0,0.0
18206100,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.740208625793457,0.3503406941890716,0.3216136991977691,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8766006231307983,0.5939463376998901,0.56745445728302,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9075769186019896,0.6586052775382996,0.4636432528495788,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7974146604537964,0.4409886300563812,0.4238023459911346,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6529411673545837,0.2390755712985992,1.108742117881775,284.8619079589844,284.95001220703125,302.00994873046875,292.3788146972656,299.3873291015625,297.10577392578125,284.8609313964844,1.0,0.6896247267723083,0.0,1.0,1.0,1.0,-3.465003252029419,1.6109386682510376,1.854064583778381,0.8281013369560242,0.8535786271095276,0.8535786271095276,0.0,266.1728210449219,268.0,63704.00390625,0.0,3941.833984375,1.0,278.59649658203125,282.7592468261719,295.4072265625,299.5677795410156,293.1499938964844,293.1499938964844,278.54998779296875,38469.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723131656646729,1.0,0.0,0.0,3.6601271629333496,3.660151720046997,8.938931728152966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5400390625,0.0,1562.9942626953125,1895.4371337890625,0.0,4061.5546875,0.9070393443107604,1.0,0.0,3.0,1.0,0.0
18206160,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7381970882415771,0.3492617309093475,0.3207202851772308,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8741050958633423,0.5923700332641602,0.5660548210144043,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9051112532615662,0.6574383974075317,0.4628841280937195,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7952367663383484,0.4399864971637726,0.4229501485824585,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6510823369026184,0.238326609134674,1.10588538646698,284.8935241699219,284.95001220703125,302.0044860839844,292.3778381347656,299.38201904296875,297.1010131835937,284.894775390625,1.0,0.6895617842674255,0.0,1.0,1.0,1.0,-3.456872940063477,1.6069923639297483,1.8498806953430176,0.8260418772697449,0.8502810597419739,0.8502810597419739,0.0,268.0573425292969,271.0,63310.0546875,0.0,3932.5634765625,1.0,278.5575561523437,282.79620361328125,295.39306640625,299.4887084960937,293.1499938964844,293.1499938964844,278.8500061035156,39344.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734213352203368,1.0,0.0,0.0,3.5682568550109863,3.5682806968688965,8.495824204146629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6279296875,0.0,1468.5743408203125,1895.4371337890625,0.0,4071.280517578125,0.8898785710334778,1.0,0.0,3.0,1.0,0.0
18206220,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7353878617286682,0.3480766415596008,0.3195805549621582,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8704653382301331,0.5902813673019409,0.5639944076538086,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9018284678459167,0.6564558148384094,0.4620859622955322,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7920967936515808,0.4387902915477752,0.4217734038829803,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6483155488967896,0.2372925877571106,1.1013431549072266,284.9877014160156,284.95001220703125,301.9925537109375,292.3750915527344,299.373779296875,297.0965270996094,284.98687744140625,1.0,0.6895709037780762,0.0,1.0,1.0,1.0,-3.4451773166656494,1.6013333797454834,1.8438438177108765,0.822990357875824,0.928432822227478,0.928432822227478,0.0,270.8771057128906,274.0,62417.12109375,0.0,3919.925048828125,1.0,278.8417053222656,282.9170227050781,295.3485717773437,299.31646728515625,293.1499938964844,293.1499938964844,278.54998779296875,34107.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964596152305603,1.0,0.0,0.0,3.661179542541504,3.661203384399414,8.944073783823114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.345703125,0.0,1531.4349365234375,1895.4371337890625,0.0,3993.448974609375,0.9064968228340148,1.0,0.0,3.0,1.0,0.0
18206280,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7353878617286682,0.3480766415596008,0.3195805549621582,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8704653382301331,0.5902813673019409,0.5639944076538086,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9018284678459167,0.6564558148384094,0.4620859622955322,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7920967936515808,0.4387902915477752,0.4217734038829803,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6483155488967896,0.2372925877571106,1.1013431549072266,284.9877014160156,284.95001220703125,301.9925537109375,292.3750915527344,299.373779296875,297.0965270996094,284.98687744140625,1.0,0.6895709037780762,0.0,1.0,1.0,1.0,-3.4451773166656494,1.6013333797454834,1.8438438177108765,0.822990357875824,0.928432822227478,0.928432822227478,0.0,270.8771057128906,274.0,62417.12109375,0.0,3919.925048828125,1.0,278.8417053222656,282.9170227050781,295.3485717773437,299.31646728515625,293.1499938964844,293.1499938964844,278.54998779296875,34107.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964596152305603,1.0,0.0,0.0,3.661179542541504,3.661203384399414,8.944073783823114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.345703125,0.0,1531.4349365234375,1895.4371337890625,0.0,3993.448974609375,0.9064968228340148,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7328949570655823,0.3464697003364563,0.318507432937622,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8673079609870911,0.5879141688346863,0.5621855854988098,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8988969922065735,0.6547039151191711,0.4612356722354889,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7893455028533936,0.4372984170913696,0.4207170903682709,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.645967960357666,0.2361799329519271,1.0975831747055054,284.8899230957031,284.95001220703125,301.982421875,292.37225341796875,299.3656005859375,297.0906677246094,284.8927307128906,1.0,0.68956458568573,0.0,1.0,1.0,1.0,-3.4349048137664795,1.596326470375061,1.838578462600708,0.8204736709594727,0.8421355485916138,0.8421355485916138,0.0,273.398681640625,274.0,62776.015625,0.0,3909.111083984375,1.0,278.5682983398437,282.8059387207031,295.3934326171875,299.4708251953125,293.1499938964844,293.1499938964844,278.54998779296875,39881.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707911610603333,1.0,0.0,0.0,3.538105726242065,3.538129568099976,8.352855047633057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.07421875,0.0,1440.3565673828125,1895.4371337890625,0.0,4048.174072265625,0.8834076523780823,1.0,0.0,3.0,1.0,0.0
18206400,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7320429682731628,0.3460204005241394,0.3181032836437225,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8662567734718323,0.5872413516044617,0.5615508556365967,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8978926539421082,0.654225766658783,0.4608899056911468,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.788414478302002,0.4368682503700256,0.420322448015213,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6451777219772339,0.2358447164297104,1.0962141752243042,284.9003601074219,284.95001220703125,301.9792785644531,292.3713073730469,299.3631286621094,297.0889587402344,284.90142822265625,1.0,0.6895132660865784,0.0,1.0,1.0,1.0,-3.431117534637451,1.5944902896881104,1.8366273641586304,0.8194992542266846,0.8410834074020386,0.8410834074020386,0.0,274.2140808105469,277.0,62670.5703125,0.0,3904.46875,1.0,278.5587463378906,282.8157653808594,295.3837585449219,299.4395751953125,293.1499938964844,293.1499938964844,278.8500061035156,39286.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706374406814576,1.0,0.0,0.0,3.5172252655029297,3.5172486305236816,8.254555154962873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4169921875,0.0,1414.099365234375,1895.4371337890625,0.0,4046.8212890625,0.8784816861152649,1.0,0.0,3.0,1.0,0.0
18206460,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7292813658714294,0.3447422087192535,0.3169073462486267,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8627223968505859,0.5850454568862915,0.5594216585159302,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8946893215179443,0.6530903577804565,0.460014134645462,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7853192687034607,0.4355657994747162,0.4190714657306671,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.642474353313446,0.2347201853990554,1.091347575187683,284.9877319335937,284.95001220703125,301.9646911621094,292.3664855957031,299.3539428710937,297.0850830078125,284.98681640625,1.0,0.689448893070221,0.0,1.0,1.0,1.0,-3.418700218200684,1.5884733200073242,1.83022689819336,0.8162847757339478,0.9167286157608032,0.9167286157608032,0.0,277.0399169921875,280.0,61806.48828125,0.0,3890.185791015625,1.0,278.8413391113281,282.9294128417969,295.3395080566406,299.26953125,293.1499938964844,293.1499938964844,278.54998779296875,34058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961785078048706,1.0,0.0,0.0,3.614203691482544,3.614227056503296,8.71602708230057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.509765625,0.0,1479.3218994140625,1895.4371337890625,0.0,3968.48193359375,0.8958529829978943,1.0,0.0,3.0,1.0,0.0
18206520,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7292813658714294,0.3447422087192535,0.3169073462486267,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8627223968505859,0.5850454568862915,0.5594216585159302,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8946893215179443,0.6530903577804565,0.460014134645462,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7853192687034607,0.4355657994747162,0.4190714657306671,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.642474353313446,0.2347201853990554,1.091347575187683,284.9877319335937,284.95001220703125,301.9646911621094,292.3664855957031,299.3539428710937,297.0850830078125,284.98681640625,1.0,0.689448893070221,0.0,1.0,1.0,1.0,-3.418700218200684,1.5884733200073242,1.83022689819336,0.8162847757339478,0.9167286157608032,0.9167286157608032,0.0,277.0399169921875,280.0,61806.48828125,0.0,3890.185791015625,1.0,278.8413391113281,282.9294128417969,295.3395080566406,299.26953125,293.1499938964844,293.1499938964844,278.54998779296875,34058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961785078048706,1.0,0.0,0.0,3.614203691482544,3.614227056503296,8.71602708230057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.509765625,0.0,1479.3218994140625,1895.4371337890625,0.0,3968.48193359375,0.8958529829978943,1.0,0.0,3.0,1.0,0.0
18206580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7260345816612244,0.3426538109779358,0.3153910934925079,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8587180376052856,0.5819822549819946,0.5569451451301575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.890882670879364,0.6507744193077087,0.4587483406066894,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.781761646270752,0.4335868060588836,0.4175589084625244,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.639464259147644,0.2332154363393783,1.085940957069397,284.90350341796875,284.95001220703125,301.9491882324219,292.3608093261719,299.3425598144531,297.0781555175781,284.9036560058594,1.0,0.68930584192276,0.0,1.0,1.0,1.0,-3.404062509536743,1.5813450813293457,1.822717308998108,0.8126485347747803,0.8335978984832764,0.8335978984832764,0.0,280.3135681152344,280.0,62043.8359375,0.0,3873.07568359375,1.0,278.5596008300781,282.83111572265625,295.3739013671875,299.391357421875,293.1499938964844,293.1499938964844,278.54998779296875,39151.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678720831871032,1.0,0.0,0.0,3.471601963043213,3.471624851226806,8.041798196245509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.380859375,0.0,1366.0272216796875,1895.4371337890625,0.0,4022.439697265625,0.8684260845184326,1.0,0.0,3.0,1.0,0.0
18206640,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7259404063224792,0.3426014184951782,0.3153444826602936,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8586040735244751,0.5819034576416016,0.5568715333938599,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8907729387283325,0.6507179141044617,0.458708256483078,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7816592454910278,0.4335354566574096,0.4175121188163757,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.639377236366272,0.2331746369600296,1.0857733488082886,284.9037780761719,284.95001220703125,301.9487609863281,292.3606262207031,299.3422546386719,297.0779724121094,284.9040222167969,1.0,0.6892974972724915,0.0,1.0,1.0,1.0,-3.403611660003662,1.5811264514923096,1.8224852085113523,0.812532365322113,0.832980215549469,0.832980215549469,0.0,280.4047546386719,283.0,62026.61328125,0.0,3872.49462890625,1.0,278.5588684082031,282.8316650390625,295.37274169921875,299.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,39129.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678308367729188,1.0,0.0,0.0,3.469247579574585,3.4692704677581787,8.03089392320544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3408203125,0.0,1363.469482421875,1895.4371337890625,0.0,4022.07568359375,0.8678065538406372,1.0,0.0,3.0,1.0,0.0
18206700,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7243539690971375,0.341870903968811,0.3145799934864044,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.856663703918457,0.5806984305381775,0.5556098818778992,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8889418244361877,0.6500194668769836,0.4580818116664886,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.779920756816864,0.4327820539474487,0.4167224764823913,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6378795504570007,0.2325258702039718,1.0828145742416382,285.0044250488281,284.95001220703125,301.9403076171875,292.3573303222656,299.3369445800781,297.07574462890625,285.00494384765625,1.0,0.689167320728302,0.0,1.0,1.0,1.0,-3.3959078788757324,1.5773950815200806,1.8185126781463623,0.8105214238166809,0.9020438194274902,0.9020438194274902,0.0,281.9669189453125,283.0,61181.3984375,0.0,3862.60498046875,1.0,278.7969665527344,282.9555969238281,295.320556640625,299.1738586425781,293.1499938964844,293.1499938964844,278.8500061035156,34477.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614859819412231,1.0,0.0,0.0,3.51209044456482,3.512112855911255,8.230470598391548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.24609375,0.0,1374.1212158203125,1895.4371337890625,0.0,3965.82080078125,0.8751459717750549,1.0,0.0,3.0,1.0,0.0
18206760,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7231462597846985,0.3412151932716369,0.3140623867511749,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8551321029663086,0.5795773863792419,0.5546326637268066,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8875717520713806,0.6494101285934448,0.4577237069606781,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7785685062408447,0.4321034252643585,0.4161496758460998,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.636684000492096,0.2319378703832626,1.0804412364959717,284.9849548339844,284.95001220703125,301.9315185546875,292.353759765625,299.3319396972656,297.0743713378906,284.983642578125,1.0,0.6891317963600159,0.0,1.0,1.0,1.0,-3.390134811401367,1.5745904445648191,1.8155444860458367,0.8090521693229675,0.9042050242424012,0.9042050242424012,0.0,283.2552795410156,286.0,61161.87109375,0.0,3855.890869140625,1.0,278.84149169921875,282.93951416015625,295.3258361816406,299.2162475585937,293.1499938964844,293.1499938964844,278.54998779296875,33982.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588925242424012,1.0,0.0,0.0,3.5680415630340576,3.568064451217652,8.494799317304569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2763671875,0.0,1429.1282958984375,1895.4371337890625,0.0,3942.707763671875,0.8852293491363525,1.0,0.0,3.0,1.0,0.0
18206820,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7197821736335754,0.3390015363693237,0.3124271631240845,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8511369824409485,0.5763418674468994,0.5519865155220032,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8837200999259949,0.6469103693962097,0.4563225209712982,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7749675512313843,0.4299701750278473,0.4144873321056366,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6336305737495422,0.2302961200475692,1.0744166374206543,284.9052734375,284.95001220703125,301.9129943847656,292.34588623046875,299.3192443847656,297.06768798828125,284.9052734375,1.0,0.6888772249221802,0.0,1.0,1.0,1.0,-3.374063730239868,1.566762924194336,1.8073009252548216,0.8050439953804016,0.8236768245697021,0.8236768245697021,0.0,286.6110534667969,289.0,61323.671875,0.0,3835.92822265625,1.0,278.5591735839844,282.84747314453125,295.3575744628906,299.3296813964844,293.1499938964844,293.1499938964844,278.8500061035156,39111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648904204368592,1.0,0.0,0.0,3.4177608489990234,3.41778302192688,7.794291150275967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4443359375,0.0,1311.6138916015625,1895.4371337890625,0.0,3996.05810546875,0.8564003109931946,1.0,0.0,3.0,1.0,0.0
18206880,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7197821736335754,0.3390015363693237,0.3124271631240845,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8511369824409485,0.5763418674468994,0.5519865155220032,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8837200999259949,0.6469103693962097,0.4563225209712982,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7749675512313843,0.4299701750278473,0.4144873321056366,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6336305737495422,0.2302961200475692,1.0744166374206543,284.9052734375,284.95001220703125,301.9129943847656,292.34588623046875,299.3192443847656,297.06768798828125,284.9052734375,1.0,0.6888772249221802,0.0,1.0,1.0,1.0,-3.374063730239868,1.566762924194336,1.8073009252548216,0.8050439953804016,0.8236768245697021,0.8236768245697021,0.0,286.6110534667969,289.0,61323.671875,0.0,3835.92822265625,1.0,278.5591735839844,282.84747314453125,295.3575744628906,299.3296813964844,293.1499938964844,293.1499938964844,278.8500061035156,39111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648904204368592,1.0,0.0,0.0,3.4177608489990234,3.41778302192688,7.794291150275967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4443359375,0.0,1311.6138916015625,1895.4371337890625,0.0,3996.05810546875,0.8564003109931946,1.0,0.0,3.0,1.0,0.0
