time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206940,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7169246673583984,0.337515264749527,0.3110736608505249,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8477544188499451,0.57389235496521,0.5496527552604675,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8805594444274902,0.6454388499259949,0.4552441239356994,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7719155550003052,0.4284150004386902,0.4130251109600067,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6309507489204407,0.2289539873600006,1.0686578750610352,284.982666015625,284.95001220703125,301.8931884765625,292.3370056152344,299.30780029296875,297.0643005371094,284.9819030761719,1.0,0.68861323595047,0.0,1.0,1.0,1.0,-3.3596420288085938,1.5597630739212036,1.7998790740966797,0.8013255000114441,0.891532838344574,0.891532838344574,0.0,289.4601745605469,277.0,60452.234375,0.0,3817.1962890625,1.0,278.8404846191406,282.9525146484375,295.3092346191406,299.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,34131.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558935165405272,1.0,0.0,0.0,3.5140621662139893,3.5140843391418457,8.239714475166693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.095703125,0.0,1373.6640625,1895.4371337890625,0.0,3915.896728515625,0.8734553456306458,1.0,0.0,3.0,1.0,0.0
18207000,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7169246673583984,0.337515264749527,0.3110736608505249,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8477544188499451,0.57389235496521,0.5496527552604675,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8805594444274902,0.6454388499259949,0.4552441239356994,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7719155550003052,0.4284150004386902,0.4130251109600067,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6309507489204407,0.2289539873600006,1.0686578750610352,284.982666015625,284.95001220703125,301.8931884765625,292.3370056152344,299.30780029296875,297.0643005371094,284.9819030761719,1.0,0.68861323595047,0.0,1.0,1.0,1.0,-3.3596420288085938,1.5597630739212036,1.7998790740966797,0.8013255000114441,0.891532838344574,0.891532838344574,0.0,289.4601745605469,277.0,60452.234375,0.0,3817.1962890625,1.0,278.8404846191406,282.9525146484375,295.3092346191406,299.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,34131.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558935165405272,1.0,0.0,0.0,3.5140621662139893,3.5140843391418457,8.239714475166693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.095703125,0.0,1373.6640625,1895.4371337890625,0.0,3915.896728515625,0.8734553456306458,1.0,0.0,3.0,1.0,0.0
18207060,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.71791672706604,0.3362011611461639,0.3097467422485351,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8489651679992676,0.5716380476951599,0.5473813414573669,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8824835419654846,0.6441647410392761,0.4542509615421295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7732316851615906,0.4270334243774414,0.4115649461746216,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6315107345581055,0.2277610152959823,1.062524914741516,285.0270080566406,284.95001220703125,301.8721008300781,292.3271179199219,299.2967834472656,297.0628662109375,285.0240478515625,1.0,0.6843818426132202,0.0,1.0,1.0,1.0,-3.344992160797119,1.5526301860809326,1.7923619747161863,0.7976402640342712,0.977867066860199,0.977867066860199,0.0,285.1501159667969,265.0,59829.296875,0.0,3757.12548828125,1.0,279.1411437988281,283.0199584960937,295.3057556152344,299.099365234375,293.1499938964844,293.1499938964844,278.8500061035156,31699.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491324424743652,1.0,0.0,0.0,3.690702199935913,3.690725803375244,9.08889944639668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.40625,0.0,1546.3863525390625,1895.4371337890625,0.0,3855.14306640625,0.9112489223480223,1.0,0.0,3.0,1.0,0.0
18207120,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.71791672706604,0.3362011611461639,0.3097467422485351,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8489651679992676,0.5716380476951599,0.5473813414573669,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8824835419654846,0.6441647410392761,0.4542509615421295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7732316851615906,0.4270334243774414,0.4115649461746216,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6315107345581055,0.2277610152959823,1.062524914741516,285.0270080566406,284.95001220703125,301.8721008300781,292.3271179199219,299.2967834472656,297.0628662109375,285.0240478515625,1.0,0.6843818426132202,0.0,1.0,1.0,1.0,-3.344992160797119,1.5526301860809326,1.7923619747161863,0.7976402640342712,0.977867066860199,0.977867066860199,0.0,285.1501159667969,265.0,59829.296875,0.0,3757.12548828125,1.0,279.1411437988281,283.0199584960937,295.3057556152344,299.099365234375,293.1499938964844,293.1499938964844,278.8500061035156,31699.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491324424743652,1.0,0.0,0.0,3.690702199935913,3.690725803375244,9.08889944639668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.40625,0.0,1546.3863525390625,1895.4371337890625,0.0,3855.14306640625,0.9112489223480223,1.0,0.0,3.0,1.0,0.0
18207180,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7196671962738037,0.3336540758609772,0.3075209856033325,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8513721823692322,0.5679864883422852,0.5440583825111389,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8856475353240967,0.6410850286483765,0.4522578418254852,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7756701707839966,0.4245650768280029,0.4092777073383331,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6328709721565247,0.2259389013051986,1.054045557975769,284.8829345703125,284.95001220703125,301.8497314453125,292.3162536621094,299.281982421875,297.0559997558594,284.8841857910156,1.0,0.6780018210411072,0.0,1.0,1.0,1.0,-3.3229875564575195,1.541908621788025,1.7810789346694946,0.7921232581138611,0.8569974899291992,0.8569974899291992,0.0,277.9858093261719,253.0,60211.8671875,0.0,3663.846923828125,1.0,278.8570556640625,282.8636169433594,295.3431701660156,299.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,38834.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585996270179749,1.0,0.0,0.0,3.58994197845459,3.589966058731079,8.599400302955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83642578125,0.0,1488.2347412109375,1895.4371337890625,0.0,3940.09326171875,0.8938138484954834,1.0,0.0,3.0,1.0,0.0
18207240,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7196671962738037,0.3336540758609772,0.3075209856033325,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8513721823692322,0.5679864883422852,0.5440583825111389,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8856475353240967,0.6410850286483765,0.4522578418254852,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7756701707839966,0.4245650768280029,0.4092777073383331,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6328709721565247,0.2259389013051986,1.054045557975769,284.8829345703125,284.95001220703125,301.8497314453125,292.3162536621094,299.281982421875,297.0559997558594,284.8841857910156,1.0,0.6780018210411072,0.0,1.0,1.0,1.0,-3.3229875564575195,1.541908621788025,1.7810789346694946,0.7921232581138611,0.8569974899291992,0.8569974899291992,0.0,277.9858093261719,253.0,60211.8671875,0.0,3663.846923828125,1.0,278.8570556640625,282.8636169433594,295.3431701660156,299.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,38834.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585996270179749,1.0,0.0,0.0,3.58994197845459,3.589966058731079,8.599400302955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83642578125,0.0,1488.2347412109375,1895.4371337890625,0.0,3940.09326171875,0.8938138484954834,1.0,0.0,3.0,1.0,0.0
18207300,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7209978103637695,0.3327689468860626,0.3063437342643738,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.853156566619873,0.5665631294250488,0.5423029065132141,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8878816366195679,0.6400998830795288,0.4512022733688354,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7774207592010498,0.4236149489879608,0.4080286622047424,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.633898913860321,0.2251549661159515,1.0492805242538452,284.9934997558594,284.95001220703125,301.8381042480469,292.3104553222656,299.27508544921875,297.0538330078125,284.9942321777344,1.0,0.6742584705352783,0.0,1.0,1.0,1.0,-3.310952663421631,1.5360732078552246,1.7748793363571167,0.788966715335846,0.9273411631584167,0.9273411631584167,0.0,273.5065612792969,253.0,59242.30859375,0.0,3610.138916015625,1.0,279.1000061035156,282.99884033203125,295.2803039550781,299.01776123046875,293.1499938964844,293.1499938964844,279.1499938964844,34571.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525066018104552,1.0,0.0,0.0,3.62641716003418,3.626440763473511,8.775033961683221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.70703125,0.0,1496.4678955078125,1895.4371337890625,0.0,3885.51513671875,0.9005289673805237,1.0,0.0,3.0,1.0,0.0
18207360,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7230893969535828,0.3320534527301788,0.305495411157608,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8557928800582886,0.5653196573257446,0.5409190654754639,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8910817503929138,0.6393269896507263,0.450507640838623,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7799798250198364,0.4228159189224243,0.4070591032505035,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6355317831039429,0.224481001496315,1.0452286005020142,284.9780578613281,284.95001220703125,301.8261413574219,292.3044128417969,299.2687683105469,297.052978515625,284.9765319824219,1.0,0.6704258918762207,0.0,1.0,1.0,1.0,-3.301391839981079,1.531429648399353,1.769962191581726,0.7864905595779419,0.9294140338897704,0.9294140338897704,0.0,268.2914733886719,241.0,59133.65234375,0.0,3558.385009765625,1.0,279.1427001953125,282.9876708984375,295.2787475585937,299.0468139648437,293.1499938964844,293.1499938964844,278.8500061035156,34128.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499264359474182,1.0,0.0,0.0,3.677023410797119,3.677047252655029,9.02165197658178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.982421875,0.0,1549.334228515625,1895.4371337890625,0.0,3862.29931640625,0.9097573161125184,1.0,0.0,3.0,1.0,0.0
18207420,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7262588739395142,0.330189436674118,0.3037669062614441,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8599708080291748,0.5625243782997131,0.5382623076438904,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8960900902748108,0.6370371580123901,0.4489551782608032,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7840285897254944,0.420924961566925,0.4051862061023712,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6381253004074097,0.2230646312236786,1.0380221605300903,284.8794860839844,284.95001220703125,301.80621337890625,292.2941589355469,299.2567443847656,297.0489196777344,284.8823547363281,1.0,0.6638630032539368,0.0,1.0,1.0,1.0,-3.283341884613037,1.5226351022720337,1.760706901550293,0.7819323539733887,0.8347344398498535,0.8347344398498535,0.0,259.879638671875,241.0,59290.76171875,0.0,3469.44970703125,1.0,278.8662414550781,282.8817443847656,295.314453125,299.1741638183594,293.1499938964844,293.1499938964844,278.8500061035156,40524.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562590718269348,1.0,0.0,0.0,3.525991201400757,3.526015043258667,8.295752422782243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.462890625,0.0,1432.2301025390625,1895.4371337890625,0.0,3919.16943359375,0.8813155293464661,1.0,0.0,3.0,1.0,0.0
18207480,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7269912958145142,0.3297774195671081,0.3032906055450439,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8609673380851746,0.5618897676467896,0.5375522375106812,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8972763419151306,0.6365399360656738,0.448514461517334,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.784988284111023,0.4204931855201721,0.4046773612499237,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6387333273887634,0.2227302193641662,1.0361140966415403,284.88916015625,284.95001220703125,301.8013000488281,292.2916259765625,299.2538452148437,297.04803466796875,284.8905029296875,1.0,0.6622163653373718,0.0,1.0,1.0,1.0,-3.278478145599365,1.5202723741531372,1.758205771446228,0.7806694507598877,0.833000659942627,0.833000659942627,0.0,257.84869384765625,229.0,59160.1875,0.0,3446.95947265625,1.0,278.8587646484375,282.891845703125,295.3033752441406,299.1428527832031,293.1499938964844,293.1499938964844,279.1499938964844,39993.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559742212295532,1.0,0.0,0.0,3.503900051116944,3.503923416137696,8.192128007067367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.71435546875,0.0,1405.3023681640625,1895.4371337890625,0.0,3916.619384765625,0.8761163353919983,1.0,0.0,3.0,1.0,0.0
18207540,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7321624159812927,0.3283645808696747,0.3014321327209472,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8677385449409485,0.559390664100647,0.534568190574646,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9052279591560364,0.6349632740020752,0.446909099817276,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7914448976516724,0.4188756048679352,0.4025601148605346,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6430168747901917,0.2213806360960006,1.027538537979126,284.9803161621094,284.95001220703125,301.7752380371094,292.2778625488281,299.24053955078125,297.0469665527344,284.9794311523437,1.0,0.6536968350410461,0.0,1.0,1.0,1.0,-3.257859230041504,1.5102589130401611,1.7476001977920532,0.7752927541732788,0.9053255319595336,0.9053255319595336,0.0,246.34307861328125,217.0,58118.68359375,0.0,3336.1943359375,1.0,279.1412048339844,283.0115966796875,295.24517822265625,298.9480285644531,293.1499938964844,293.1499938964844,278.8500061035156,34417.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457991123199464,1.0,0.0,0.0,3.589310884475708,3.58933424949646,8.596377369940456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.384765625,0.0,1455.046142578125,1895.4371337890625,0.0,3825.03955078125,0.8905046582221985,1.0,0.0,3.0,1.0,0.0
18207600,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7321624159812927,0.3283645808696747,0.3014321327209472,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8677385449409485,0.559390664100647,0.534568190574646,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9052279591560364,0.6349632740020752,0.446909099817276,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7914448976516724,0.4188756048679352,0.4025601148605346,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6430168747901917,0.2213806360960006,1.027538537979126,284.9803161621094,284.95001220703125,301.7752380371094,292.2778625488281,299.24053955078125,297.0469665527344,284.9794311523437,1.0,0.6536968350410461,0.0,1.0,1.0,1.0,-3.257859230041504,1.5102589130401611,1.7476001977920532,0.7752927541732788,0.9053255319595336,0.9053255319595336,0.0,246.34307861328125,217.0,58118.68359375,0.0,3336.1943359375,1.0,279.1412048339844,283.0115966796875,295.24517822265625,298.9480285644531,293.1499938964844,293.1499938964844,278.8500061035156,34417.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457991123199464,1.0,0.0,0.0,3.589310884475708,3.58933424949646,8.596377369940456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.384765625,0.0,1455.046142578125,1895.4371337890625,0.0,3825.03955078125,0.8905046582221985,1.0,0.0,3.0,1.0,0.0
18207660,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7373641729354858,0.3261859714984894,0.299277126789093,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8747196793556213,0.5560429096221924,0.5312361717224121,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9137961268424988,0.6322436332702637,0.4449290931224823,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7980446219444275,0.4166154563426971,0.4001984596252441,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6474987268447876,0.2196995168924331,1.018567442893982,284.8996887207031,284.95001220703125,301.7479858398437,292.2631225585937,299.2252502441406,297.0434875488281,284.8998107910156,1.0,0.6449252367019653,0.0,1.0,1.0,1.0,-3.235260248184204,1.4992501735687256,1.7360100746154783,0.7695338129997253,0.8198457360267639,0.8198457360267639,0.0,235.0570526123047,205.0,58128.84765625,0.0,3223.5751953125,1.0,278.8590393066406,282.9228515625,295.2718505859375,299.0448913574219,293.1499938964844,293.1499938964844,279.1499938964844,39684.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513118267059326,1.0,0.0,0.0,3.418443202972412,3.418465614318848,7.797403895892785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.88671875,0.0,1316.3060302734375,1895.4371337890625,0.0,3874.7724609375,0.8571171164512634,1.0,0.0,3.0,1.0,0.0
18207720,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7373641729354858,0.3261859714984894,0.299277126789093,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8747196793556213,0.5560429096221924,0.5312361717224121,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9137961268424988,0.6322436332702637,0.4449290931224823,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7980446219444275,0.4166154563426971,0.4001984596252441,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6474987268447876,0.2196995168924331,1.018567442893982,284.8996887207031,284.95001220703125,301.7479858398437,292.2631225585937,299.2252502441406,297.0434875488281,284.8998107910156,1.0,0.6449252367019653,0.0,1.0,1.0,1.0,-3.235260248184204,1.4992501735687256,1.7360100746154783,0.7695338129997253,0.8198457360267639,0.8198457360267639,0.0,235.0570526123047,205.0,58128.84765625,0.0,3223.5751953125,1.0,278.8590393066406,282.9228515625,295.2718505859375,299.0448913574219,293.1499938964844,293.1499938964844,279.1499938964844,39684.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513118267059326,1.0,0.0,0.0,3.418443202972412,3.418465614318848,7.797403895892785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.88671875,0.0,1316.3060302734375,1895.4371337890625,0.0,3874.7724609375,0.8571171164512634,1.0,0.0,3.0,1.0,0.0
18207780,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7438279986381531,0.3247515559196472,0.2974201440811157,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8832296133041382,0.5534986853599548,0.5282347798347473,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9245806336402892,0.6305805444717407,0.4432892501354217,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8059548735618591,0.4149578809738159,0.3980610370635986,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6530537605285645,0.2183501869440078,1.0100255012512207,284.980224609375,284.95001220703125,301.7195129394531,292.2474670410156,299.21112060546875,297.0429992675781,284.9793701171875,1.0,0.6360152363777161,0.0,1.0,1.0,1.0,-3.214599370956421,1.4892098903656006,1.7253893613815308,0.7641409039497375,0.8874150514602661,0.8874150514602661,0.0,223.17901611328125,193.0,57125.765625,0.0,3113.3349609375,1.0,279.1404724121094,283.0325012207031,295.2140808105469,298.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,34337.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410566091537476,1.0,0.0,0.0,3.508223533630371,3.508245944976806,8.212356874537363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.08349609375,0.0,1369.12841796875,1895.4371337890625,0.0,3782.0478515625,0.8722805976867676,1.0,0.0,3.0,1.0,0.0
18207840,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7438279986381531,0.3247515559196472,0.2974201440811157,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8832296133041382,0.5534986853599548,0.5282347798347473,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9245806336402892,0.6305805444717407,0.4432892501354217,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8059548735618591,0.4149578809738159,0.3980610370635986,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6530537605285645,0.2183501869440078,1.0100255012512207,284.980224609375,284.95001220703125,301.7195129394531,292.2474670410156,299.21112060546875,297.0429992675781,284.9793701171875,1.0,0.6360152363777161,0.0,1.0,1.0,1.0,-3.214599370956421,1.4892098903656006,1.7253893613815308,0.7641409039497375,0.8874150514602661,0.8874150514602661,0.0,223.17901611328125,193.0,57125.765625,0.0,3113.3349609375,1.0,279.1404724121094,283.0325012207031,295.2140808105469,298.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,34337.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410566091537476,1.0,0.0,0.0,3.508223533630371,3.508245944976806,8.212356874537363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.08349609375,0.0,1369.12841796875,1895.4371337890625,0.0,3782.0478515625,0.8722805976867676,1.0,0.0,3.0,1.0,0.0
18207900,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7475095987319946,0.3241327702999115,0.2965884506702423,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8880060911178589,0.552341103553772,0.5268473625183105,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.93063884973526,0.6298763751983643,0.4425638616085052,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8102631568908691,0.4142260551452636,0.3970879912376404,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6562548279762268,0.2177514433860778,1.0061025619506836,285.0628967285156,284.95001220703125,301.704833984375,292.2392883300781,299.20428466796875,297.04351806640625,285.06298828125,1.0,0.6315863132476807,0.0,1.0,1.0,1.0,-3.2051703929901123,1.4846230745315552,1.7205473184585571,0.761695921421051,0.9661917090415956,0.9661917090415956,0.0,217.159408569336,193.0,56347.78125,0.0,3060.18603515625,1.0,279.3959350585937,283.1382751464844,295.1860046386719,298.7104797363281,293.1499938964844,293.1499938964844,279.45001220703125,31612.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346500039100648,1.0,0.0,0.0,3.5943357944488525,3.5943586826324463,8.620463063380157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.79931640625,0.0,1439.7867431640625,1895.4371337890625,0.0,3723.688232421875,0.8907630443572998,1.0,0.0,3.0,1.0,0.0
18207960,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7515847682952881,0.3234895169734955,0.2958505153656006,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8932196497917175,0.5511590242385864,0.5255734324455261,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9371819496154784,0.6291237473487854,0.4419402182102203,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8148050308227539,0.4134829342365265,0.3962058424949646,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6598121523857117,0.217163547873497,1.0024714469909668,285.0295104980469,284.95001220703125,301.6898498535156,292.2308959960937,299.1974182128906,297.0442199707031,285.0260009765625,1.0,0.6271936893463135,0.0,1.0,1.0,1.0,-3.1965749263763428,1.480437994003296,1.7161369323730469,0.7594814896583557,0.9768024682998656,0.9768024682998656,0.0,211.0662384033203,181.0,56408.68359375,0.0,3008.685546875,1.0,279.44195556640625,283.10467529296875,295.2034606933594,298.7842712402344,293.1499938964844,293.1499938964844,279.1499938964844,31619.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933070182800293,1.0,0.0,0.0,3.685810089111328,3.685833692550659,9.064820005733054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2470703125,0.0,1540.2801513671875,1895.4371337890625,0.0,3709.25048828125,0.9099617004394532,1.0,0.0,3.0,1.0,0.0
18208020,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7586022615432739,0.3209696114063263,0.2935180962085724,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9023977518081664,0.5474165678024292,0.5220232605934143,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9484214186668396,0.6258397102355957,0.4397066831588745,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8225750923156738,0.4109092056751251,0.393676221370697,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6660653352737427,0.2153408080339431,0.9932838082313538,284.8798522949219,284.95001220703125,301.6590270996094,292.21337890625,299.1800537109375,297.0400695800781,284.8813171386719,1.0,0.618026852607727,0.0,1.0,1.0,1.0,-3.1727397441864014,1.4688138961791992,1.7039259672164917,0.753411591053009,0.8518074154853821,0.8518074154853821,0.0,199.91616821289065,169.0,56724.38671875,0.0,2898.33984375,1.0,279.1571044921875,282.946044921875,295.2406311035156,298.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,39124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428284168243408,1.0,0.0,0.0,3.5758819580078125,3.5759057998657227,8.532172728337173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.03662109375,0.0,1475.1614990234375,1895.4371337890625,0.0,3798.13134765625,0.8908854126930237,1.0,0.0,3.0,1.0,0.0
18208080,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7586022615432739,0.3209696114063263,0.2935180962085724,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9023977518081664,0.5474165678024292,0.5220232605934143,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9484214186668396,0.6258397102355957,0.4397066831588745,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8225750923156738,0.4109092056751251,0.393676221370697,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6660653352737427,0.2153408080339431,0.9932838082313538,284.8798522949219,284.95001220703125,301.6590270996094,292.21337890625,299.1800537109375,297.0400695800781,284.8813171386719,1.0,0.618026852607727,0.0,1.0,1.0,1.0,-3.1727397441864014,1.4688138961791992,1.7039259672164917,0.753411591053009,0.8518074154853821,0.8518074154853821,0.0,199.91616821289065,169.0,56724.38671875,0.0,2898.33984375,1.0,279.1571044921875,282.946044921875,295.2406311035156,298.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,39124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428284168243408,1.0,0.0,0.0,3.5758819580078125,3.5759057998657227,8.532172728337173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.03662109375,0.0,1475.1614990234375,1895.4371337890625,0.0,3798.13134765625,0.8908854126930237,1.0,0.0,3.0,1.0,0.0
18208140,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7672907710075378,0.3193160891532898,0.2913878560066223,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9140048623085022,0.5445935130119324,0.5186737775802612,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.961173951625824,0.6238217353820801,0.4377285540103912,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.831694483757019,0.4089985191822052,0.3912409245967865,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6736190915107727,0.2138238996267318,0.9839013814926147,284.9778747558594,284.95001220703125,301.62701416015625,292.1949462890625,299.16363525390625,297.0385131835937,284.9767150878906,1.0,0.6085859537124634,0.0,1.0,1.0,1.0,-3.1495556831359863,1.4575486183166504,1.692007064819336,0.7473011016845703,0.9253522753715516,0.9253522753715516,0.0,188.2281188964844,157.0,55612.9296875,0.0,2787.969482421875,1.0,279.4417419433594,283.072998046875,295.167236328125,298.71630859375,293.1499938964844,293.1499938964844,279.1499938964844,34217.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335153698921204,1.0,0.0,0.0,3.6610476970672607,3.661071538925171,8.943429179453233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3828125,0.0,1532.118408203125,1895.4371337890625,0.0,3713.32080078125,0.90643310546875,1.0,0.0,3.0,1.0,0.0
18208200,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7672907710075378,0.3193160891532898,0.2913878560066223,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9140048623085022,0.5445935130119324,0.5186737775802612,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.961173951625824,0.6238217353820801,0.4377285540103912,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.831694483757019,0.4089985191822052,0.3912409245967865,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6736190915107727,0.2138238996267318,0.9839013814926147,284.9778747558594,284.95001220703125,301.62701416015625,292.1949462890625,299.16363525390625,297.0385131835937,284.9767150878906,1.0,0.6085859537124634,0.0,1.0,1.0,1.0,-3.1495556831359863,1.4575486183166504,1.692007064819336,0.7473011016845703,0.9253522753715516,0.9253522753715516,0.0,188.2281188964844,157.0,55612.9296875,0.0,2787.969482421875,1.0,279.4417419433594,283.072998046875,295.167236328125,298.71630859375,293.1499938964844,293.1499938964844,279.1499938964844,34217.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335153698921204,1.0,0.0,0.0,3.6610476970672607,3.661071538925171,8.943429179453233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3828125,0.0,1532.118408203125,1895.4371337890625,0.0,3713.32080078125,0.90643310546875,1.0,0.0,3.0,1.0,0.0
18208260,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.776740550994873,0.316982239484787,0.2890886068344116,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9272798299789428,0.5410076379776001,0.5151129364967346,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9737239480018616,0.6207706332206726,0.4355167150497436,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8415491580963135,0.4065071642398834,0.3886570036411285,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6818814277648926,0.2120011448860168,0.974276065826416,284.8877868652344,284.95001220703125,301.5938720703125,292.17559814453125,299.1455383300781,297.0350036621094,284.8885498046875,1.0,0.5989779233932495,0.0,1.0,1.0,1.0,-3.125178098678589,1.4456685781478882,1.6795096397399902,0.7410140633583069,0.8267210125923157,0.8267210125923157,0.0,176.7853240966797,145.0,55596.38671875,0.0,2678.0537109375,1.0,279.15850830078125,282.977783203125,295.1873779296875,298.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,40197.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397666454315186,1.0,0.0,0.0,3.477912425994873,3.477935552597046,8.071060051406675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.53759765625,0.0,1379.9326171875,1895.4371337890625,0.0,3770.32275390625,0.8706870079040527,1.0,0.0,3.0,1.0,0.0
18208320,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.776740550994873,0.316982239484787,0.2890886068344116,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9272798299789428,0.5410076379776001,0.5151129364967346,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9737239480018616,0.6207706332206726,0.4355167150497436,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8415491580963135,0.4065071642398834,0.3886570036411285,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6818814277648926,0.2120011448860168,0.974276065826416,284.8877868652344,284.95001220703125,301.5938720703125,292.17559814453125,299.1455383300781,297.0350036621094,284.8885498046875,1.0,0.5989779233932495,0.0,1.0,1.0,1.0,-3.125178098678589,1.4456685781478882,1.6795096397399902,0.7410140633583069,0.8267210125923157,0.8267210125923157,0.0,176.7853240966797,145.0,55596.38671875,0.0,2678.0537109375,1.0,279.15850830078125,282.977783203125,295.1873779296875,298.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,40197.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397666454315186,1.0,0.0,0.0,3.477912425994873,3.477935552597046,8.071060051406675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.53759765625,0.0,1379.9326171875,1895.4371337890625,0.0,3770.32275390625,0.8706870079040527,1.0,0.0,3.0,1.0,0.0
18208380,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7887368202209473,0.3154783248901367,0.2871376574039459,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.943688988685608,0.5383250713348389,0.511943519115448,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9874656200408936,0.6189161539077759,0.4337083101272583,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8539584875106812,0.4046977460384369,0.3863458931446075,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6922256350517273,0.2105477601289749,0.9651804566383362,284.979736328125,284.95001220703125,301.5595703125,292.1553649902344,299.128662109375,297.0345458984375,284.97882080078125,1.0,0.5892755389213562,0.0,1.0,1.0,1.0,-3.103127241134644,1.4349498748779297,1.668177366256714,0.7351868748664856,0.8986031413078308,0.8986031413078308,0.0,164.7986297607422,133.0,54517.16015625,0.0,2571.35302734375,1.0,279.4409484863281,283.0987854003906,295.1192626953125,298.5982971191406,293.1499938964844,293.1499938964844,279.75,34425.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928764820098877,1.0,0.0,0.0,3.562324047088623,3.562346935272217,8.467595762340352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.705078125,0.0,1426.2957763671875,1895.4371337890625,0.0,3669.814453125,0.8844893574714661,1.0,0.0,3.0,1.0,0.0
18208440,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7887368202209473,0.3154783248901367,0.2871376574039459,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.943688988685608,0.5383250713348389,0.511943519115448,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9874656200408936,0.6189161539077759,0.4337083101272583,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8539584875106812,0.4046977460384369,0.3863458931446075,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6922256350517273,0.2105477601289749,0.9651804566383362,284.979736328125,284.95001220703125,301.5595703125,292.1553649902344,299.128662109375,297.0345458984375,284.97882080078125,1.0,0.5892755389213562,0.0,1.0,1.0,1.0,-3.103127241134644,1.4349498748779297,1.668177366256714,0.7351868748664856,0.8986031413078308,0.8986031413078308,0.0,164.7986297607422,133.0,54517.16015625,0.0,2571.35302734375,1.0,279.4409484863281,283.0987854003906,295.1192626953125,298.5982971191406,293.1499938964844,293.1499938964844,279.75,34425.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928764820098877,1.0,0.0,0.0,3.562324047088623,3.562346935272217,8.467595762340352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.705078125,0.0,1426.2957763671875,1895.4371337890625,0.0,3669.814453125,0.8844893574714661,1.0,0.0,3.0,1.0,0.0
18208500,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7957246899604797,0.3148399591445923,0.2862867414951324,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.952791690826416,0.5371173620223999,0.5105060935020447,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9944754242897034,0.6181378364562988,0.4329297840595245,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.861264705657959,0.4039070904254913,0.3853140473365783,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6982576251029968,0.2099096924066543,0.9610642790794371,285.06866455078125,284.95001220703125,301.5420227050781,292.1449279785156,299.1205139160156,297.0351257324219,285.0698547363281,1.0,0.584473192691803,0.0,1.0,1.0,1.0,-3.0932493209838867,1.4301435947418213,1.663105607032776,0.7325921654701233,0.9819034337997437,0.9819034337997437,0.0,158.72128295898438,133.0,53676.171875,0.0,2520.2822265625,1.0,279.69793701171875,283.2126159667969,295.0870361328125,298.4462890625,293.1499938964844,293.1499938964844,279.75,31772.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218166470527648,1.0,0.0,0.0,3.64431095123291,3.644334077835083,8.861844662533258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2080078125,0.0,1495.266845703125,1895.4371337890625,0.0,3605.913818359375,0.9022229909896852,1.0,0.0,3.0,1.0,0.0
18208560,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8028874397277832,0.3141927719116211,0.2855543792247772,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9616739749908448,0.5359048247337341,0.5092114806175232,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6174149513244629,0.4302541613578796,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8688410520553589,0.4031199812889099,0.3844005465507507,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7044177055358887,0.209290474653244,0.9573512673377992,285.0389404296875,284.95001220703125,301.524169921875,292.1342468261719,299.1123046875,297.0360107421875,285.0350341796875,1.0,0.5796145796775818,0.0,1.0,1.0,1.0,-3.0822291374206543,1.4247491359710691,1.657480001449585,0.7298402190208435,0.9978944063186646,0.9978944063186646,0.0,152.9200439453125,136.0,53692.2734375,0.0,2468.661376953125,1.0,279.7423400878906,283.1808166503906,295.1028747558594,298.5162048339844,293.1499938964844,293.1499938964844,279.45001220703125,31597.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198461771011353,1.0,0.0,0.0,3.737758874893189,3.7377829551696777,9.322144478574046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1162109375,0.0,1599.2840576171875,1895.4371337890625,0.0,3587.739013671875,0.9217259287834167,1.0,0.0,3.0,1.0,0.0
18208620,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8054991364479065,0.3128220438957214,0.284550130367279,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9648750424385072,0.5338349342346191,0.5075381398200989,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.6163901686668396,0.4248518645763397,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8717623353004456,0.4016854465007782,0.3832405507564544,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7065669298171997,0.2082904279232025,0.9531835317611694,284.86383056640625,284.95001220703125,301.5038452148437,292.1220397949219,299.1014404296875,297.03436279296875,284.8600769042969,1.0,0.5760012865066528,0.0,1.0,1.0,1.0,-3.065927028656006,1.4168201684951782,1.649106740951538,0.7255325317382812,0.8809037208557129,0.8809037208557129,0.0,149.92759704589844,136.0,54385.33203125,0.0,2422.548583984375,1.0,279.4861145019531,282.98712158203125,295.1606140136719,298.7259521484375,293.1499938964844,293.1499938964844,279.45001220703125,36787.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927805483341217,1.0,0.0,0.0,3.7191224098205566,3.719147205352783,9.22941580938641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.61669921875,0.0,1617.443115234375,1895.4371337890625,0.0,3661.010009765625,0.9191404581069946,1.0,0.0,3.0,1.0,0.0
18208680,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8057243227958679,0.3115565478801727,0.2834155261516571,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.965336799621582,0.5319969654083252,0.5058176517486572,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.6154792308807373,0.4228116571903229,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8722337484359741,0.4003731906414032,0.3820129334926605,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7066958546638489,0.207374170422554,0.9490986466407776,284.8699035644531,284.95001220703125,301.4876403808594,292.1122436523437,299.09210205078125,297.0317687988281,284.8717041015625,1.0,0.5736718773841858,0.0,1.0,1.0,1.0,-3.0536553859710693,1.4108502864837646,1.6428049802780151,0.7222908735275269,0.8593997359275818,0.8593997359275818,0.0,148.5863800048828,139.0,53964.984375,0.0,2392.76953125,1.0,279.4566345214844,283.0057678222656,295.13970947265625,298.6528015136719,293.1499938964844,293.1499938964844,279.75,39315.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298008680343628,1.0,0.0,0.0,3.630964756011963,3.6309890747070312,8.797056239018275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.7783203125,0.0,1536.7745361328125,1895.4371337890625,0.0,3679.315673828125,0.9030926823616028,1.0,0.0,3.0,1.0,0.0
18208740,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8053804636001587,0.3097358345985412,0.2814960181713104,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9651039838790894,0.5289839506149292,0.5026600956916809,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6145291328430176,0.4204730689525604,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8721277117729187,0.3982575237751007,0.3797629177570343,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7059465050697327,0.2057336419820785,0.9410057067871094,284.9802551269531,284.95001220703125,301.45001220703125,292.08935546875,299.0729675292969,297.0298767089844,284.97906494140625,1.0,0.5699345469474792,0.0,1.0,1.0,1.0,-3.0322928428649902,1.4004746675491333,1.6318182945251465,0.7165629267692566,0.9393417239189148,0.9393417239189148,0.0,146.7601318359375,142.0,52822.32421875,0.0,2344.08251953125,1.0,279.7421264648437,283.1444702148437,295.0585021972656,298.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,34222.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196876287460328,1.0,0.0,0.0,3.711343050003052,3.71136736869812,9.190845844386786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.66845703125,0.0,1588.9686279296875,1895.4371337890625,0.0,3586.275390625,0.9177568554878236,1.0,0.0,3.0,1.0,0.0
