time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208800,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8053804636001587,0.3097358345985412,0.2814960181713104,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9651039838790894,0.5289839506149292,0.5026600956916809,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6145291328430176,0.4204730689525604,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8721277117729187,0.3982575237751007,0.3797629177570343,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7059465050697327,0.2057336419820785,0.9410057067871094,284.9802551269531,284.95001220703125,301.45001220703125,292.08935546875,299.0729675292969,297.0298767089844,284.97906494140625,1.0,0.5699345469474792,0.0,1.0,1.0,1.0,-3.0322928428649902,1.4004746675491333,1.6318182945251465,0.7165629267692566,0.9393417239189148,0.9393417239189148,0.0,146.7601318359375,142.0,52822.32421875,0.0,2344.08251953125,1.0,279.7421264648437,283.1444702148437,295.0585021972656,298.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,34222.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196876287460328,1.0,0.0,0.0,3.711343050003052,3.71136736869812,9.190845844386786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.66845703125,0.0,1588.9686279296875,1895.4371337890625,0.0,3586.275390625,0.9177568554878236,1.0,0.0,3.0,1.0,0.0
18208860,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.802394688129425,0.307204008102417,0.2794558405876159,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9617623686790466,0.525192141532898,0.4993634819984436,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.6116884350776672,0.4219816327095032,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8692693114280701,0.3955400884151459,0.3774205446243286,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7028895616531372,0.2037570029497146,0.932828426361084,284.8825378417969,284.95001220703125,301.41033935546875,292.0649108886719,299.0517883300781,297.0257568359375,284.8846130371094,1.0,0.5677228569984436,0.0,1.0,1.0,1.0,-3.015044689178467,1.3920791149139404,1.6229655742645264,0.7120102047920227,0.8340855836868286,0.8340855836868286,0.0,146.6981201171875,145.0,52922.82421875,0.0,2312.4736328125,1.0,279.45751953125,283.0422668457031,295.0794372558594,298.5258178710937,293.1499938964844,293.1499938964844,279.75,40523.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265537858009338,1.0,0.0,0.0,3.525612592697144,3.5256361961364746,8.293970381600957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.02197265625,0.0,1431.8275146484375,1895.4371337890625,0.0,3649.513427734375,0.8815010786056519,1.0,0.0,3.0,1.0,0.0
18208920,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.802394688129425,0.307204008102417,0.2794558405876159,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9617623686790466,0.525192141532898,0.4993634819984436,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.6116884350776672,0.4219816327095032,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8692693114280701,0.3955400884151459,0.3774205446243286,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7028895616531372,0.2037570029497146,0.932828426361084,284.8825378417969,284.95001220703125,301.41033935546875,292.0649108886719,299.0517883300781,297.0257568359375,284.8846130371094,1.0,0.5677228569984436,0.0,1.0,1.0,1.0,-3.015044689178467,1.3920791149139404,1.6229655742645264,0.7120102047920227,0.8340855836868286,0.8340855836868286,0.0,146.6981201171875,145.0,52922.82421875,0.0,2312.4736328125,1.0,279.45751953125,283.0422668457031,295.0794372558594,298.5258178710937,293.1499938964844,293.1499938964844,279.75,40523.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265537858009338,1.0,0.0,0.0,3.525612592697144,3.5256361961364746,8.293970381600957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.02197265625,0.0,1431.8275146484375,1895.4371337890625,0.0,3649.513427734375,0.8815010786056519,1.0,0.0,3.0,1.0,0.0
18208980,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7986040711402893,0.3054855763912201,0.2777677178382873,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9572032690048218,0.5222975611686707,0.4964689314365387,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.608676552772522,0.4249612092971802,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8654398918151855,0.3934946060180664,0.3753669559955597,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6989154815673828,0.202091708779335,0.9251545071601868,284.9879150390625,284.95001220703125,301.36785888671875,292.0382080078125,299.0311584472656,297.0246887207031,284.9869079589844,1.0,0.5665090680122375,0.0,1.0,1.0,1.0,-3.00141716003418,1.385459065437317,1.6159580945968628,0.7083492279052734,0.9169905781745912,0.9169905781745912,0.0,147.5201416015625,148.0,51956.09375,0.0,2292.18505859375,1.0,279.7413635253906,283.1720886230469,295.003173828125,298.3212890625,293.1499938964844,293.1499938964844,279.45001220703125,34134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155908226966858,1.0,0.0,0.0,3.620067358016968,3.62009072303772,8.744331125853932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.70703125,0.0,1486.2808837890625,1895.4371337890625,0.0,3548.41357421875,0.897251546382904,1.0,0.0,3.0,1.0,0.0
18209040,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7986040711402893,0.3054855763912201,0.2777677178382873,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9572032690048218,0.5222975611686707,0.4964689314365387,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.608676552772522,0.4249612092971802,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8654398918151855,0.3934946060180664,0.3753669559955597,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6989154815673828,0.202091708779335,0.9251545071601868,284.9879150390625,284.95001220703125,301.36785888671875,292.0382080078125,299.0311584472656,297.0246887207031,284.9869079589844,1.0,0.5665090680122375,0.0,1.0,1.0,1.0,-3.00141716003418,1.385459065437317,1.6159580945968628,0.7083492279052734,0.9169905781745912,0.9169905781745912,0.0,147.5201416015625,148.0,51956.09375,0.0,2292.18505859375,1.0,279.7413635253906,283.1720886230469,295.003173828125,298.3212890625,293.1499938964844,293.1499938964844,279.45001220703125,34134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155908226966858,1.0,0.0,0.0,3.620067358016968,3.62009072303772,8.744331125853932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.70703125,0.0,1486.2808837890625,1895.4371337890625,0.0,3548.41357421875,0.897251546382904,1.0,0.0,3.0,1.0,0.0
18209100,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7957665920257568,0.304277092218399,0.2769474387168884,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9536823630332948,0.5204671621322632,0.4950497448444366,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9982509016990662,0.6064647436141968,0.4252620637416839,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8625550866127014,0.3921865224838257,0.3743778169155121,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6960980892181396,0.2011079043149948,0.9214988350868224,284.8614501953125,284.95001220703125,301.3456115722656,292.02410888671875,299.01983642578125,297.0233764648437,284.8592529296875,1.0,0.5660896897315979,0.0,1.0,1.0,1.0,-2.993514060974121,1.3815913200378418,1.6119227409362793,0.7063507437705994,0.8249176740646362,0.8249176740646362,0.0,148.53890991210938,148.0,52483.234375,0.0,2283.24609375,1.0,279.4991760253906,283.0294494628906,295.04949951171875,298.5057067871094,293.1499938964844,293.1499938964844,279.45001220703125,39255.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213629364967346,1.0,0.0,0.0,3.5564634799957275,3.5564870834350586,8.439757834821648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.75439453125,0.0,1455.3043212890625,1895.4371337890625,0.0,3601.731201171875,0.8840802311897278,1.0,0.0,3.0,1.0,0.0
18209160,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.791461169719696,0.3029305934906006,0.2758309841156006,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9483333230018616,0.518488347530365,0.4932856261730194,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9945001006126404,0.6042544841766357,0.4237399697303772,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8582636713981628,0.3907428383827209,0.3731213808059692,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6920181512832642,0.2000156044960022,0.917130410671234,284.891845703125,284.95001220703125,301.3227233886719,292.0094909667969,299.00732421875,297.0205383300781,284.89324951171875,1.0,0.565530002117157,0.0,1.0,1.0,1.0,-2.9814631938934326,1.3757195472717283,1.605743646621704,0.7031855583190918,0.8200814723968506,0.8200814723968506,0.0,150.2092742919922,151.0,51995.36328125,0.0,2270.290771484375,1.0,279.45855712890625,283.072021484375,295.0246276855469,298.4157409667969,293.1499938964844,293.1499938964844,279.75,40347.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922684371471405,1.0,0.0,0.0,3.4373269081115723,3.437349796295166,7.883788839535555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.6298828125,0.0,1339.81396484375,1895.4371337890625,0.0,3613.910888671875,0.8618746399879456,1.0,0.0,3.0,1.0,0.0
18209220,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7848103642463684,0.301062136888504,0.2741143703460693,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.939670205116272,0.5154418349266052,0.4903657138347626,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.988463580608368,0.6015347242355347,0.4216689169406891,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8515865206718445,0.3885491788387298,0.3710376620292663,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6853832006454468,0.1982021182775497,0.909220278263092,284.9831848144531,284.95001220703125,301.2751770019531,291.9788513183594,298.9837341308594,297.018798828125,284.9820861816406,1.0,0.5645787715911865,0.0,1.0,1.0,1.0,-2.961380958557129,1.3659610748291016,1.5954198837280271,0.6977851390838623,0.8941681385040283,0.8941681385040283,0.0,152.86740112304688,154.0,50971.75390625,0.0,2248.252685546875,1.0,279.7406311035156,283.1897277832031,294.94305419921875,298.2031555175781,293.1499938964844,293.1499938964844,280.04998779296875,34206.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116594195365906,1.0,0.0,0.0,3.5324161052703857,3.5324387550354004,8.326011879944417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.19384765625,0.0,1393.2562255859375,1895.4371337890625,0.0,3511.997314453125,0.8776133060455322,1.0,0.0,3.0,1.0,0.0
18209280,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7848103642463684,0.301062136888504,0.2741143703460693,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.939670205116272,0.5154418349266052,0.4903657138347626,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.988463580608368,0.6015347242355347,0.4216689169406891,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8515865206718445,0.3885491788387298,0.3710376620292663,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6853832006454468,0.1982021182775497,0.909220278263092,284.9831848144531,284.95001220703125,301.2751770019531,291.9788513183594,298.9837341308594,297.018798828125,284.9820861816406,1.0,0.5645787715911865,0.0,1.0,1.0,1.0,-2.961380958557129,1.3659610748291016,1.5954198837280271,0.6977851390838623,0.8941681385040283,0.8941681385040283,0.0,152.86740112304688,154.0,50971.75390625,0.0,2248.252685546875,1.0,279.7406311035156,283.1897277832031,294.94305419921875,298.2031555175781,293.1499938964844,293.1499938964844,280.04998779296875,34206.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116594195365906,1.0,0.0,0.0,3.5324161052703857,3.5324387550354004,8.326011879944417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.19384765625,0.0,1393.2562255859375,1895.4371337890625,0.0,3511.997314453125,0.8776133060455322,1.0,0.0,3.0,1.0,0.0
18209340,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7791520953178406,0.299389511346817,0.2727184295654297,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.931976079940796,0.5126221179962158,0.4878213405609131,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.983052134513855,0.5993250608444214,0.4201875030994415,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8458983898162842,0.3865605294704437,0.3692680597305298,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.679625928401947,0.1965560317039489,0.9023142457008362,285.0434875488281,284.95001220703125,301.2254333496094,291.94647216796875,298.9600524902344,297.0185852050781,285.04010009765625,1.0,0.5639221668243408,0.0,1.0,1.0,1.0,-2.9444339275360107,1.3577183485031128,1.586715579032898,0.6932551860809326,0.9968270659446716,0.9968270659446716,0.0,155.33126831054688,157.0,50173.03515625,0.0,2230.938232421875,1.0,280.04132080078125,283.271728515625,294.9152526855469,298.1105041503906,293.1499938964844,293.1499938964844,279.75,31361.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025328159332277,1.0,0.0,0.0,3.717078924179077,3.7171027660369873,9.21927608033002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.67724609375,0.0,1573.7420654296875,1895.4371337890625,0.0,3427.1826171875,0.9170051217079164,1.0,0.0,3.0,1.0,0.0
18209400,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7791520953178406,0.299389511346817,0.2727184295654297,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.931976079940796,0.5126221179962158,0.4878213405609131,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.983052134513855,0.5993250608444214,0.4201875030994415,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8458983898162842,0.3865605294704437,0.3692680597305298,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.679625928401947,0.1965560317039489,0.9023142457008362,285.0434875488281,284.95001220703125,301.2254333496094,291.94647216796875,298.9600524902344,297.0185852050781,285.04010009765625,1.0,0.5639221668243408,0.0,1.0,1.0,1.0,-2.9444339275360107,1.3577183485031128,1.586715579032898,0.6932551860809326,0.9968270659446716,0.9968270659446716,0.0,155.33126831054688,157.0,50173.03515625,0.0,2230.938232421875,1.0,280.04132080078125,283.271728515625,294.9152526855469,298.1105041503906,293.1499938964844,293.1499938964844,279.75,31361.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025328159332277,1.0,0.0,0.0,3.717078924179077,3.7171027660369873,9.21927608033002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.67724609375,0.0,1573.7420654296875,1895.4371337890625,0.0,3427.1826171875,0.9170051217079164,1.0,0.0,3.0,1.0,0.0
18209460,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7714536786079407,0.2964390814304352,0.2705667316913605,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9217235445976256,0.5083907246589661,0.4844031631946563,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9751580357551576,0.5952973365783691,0.4178845286369324,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8384328484535217,0.3834532499313354,0.366828978061676,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6722609996795654,0.1942832469940185,0.893852710723877,284.868408203125,284.95001220703125,301.17364501953125,291.9125061035156,298.93231201171875,297.01300048828125,284.8700866699219,1.0,0.5631187558174133,0.0,1.0,1.0,1.0,-2.9218790531158447,1.3467159271240234,1.5751631259918213,0.6873582601547241,0.8573009967803955,0.8573009967803955,0.0,158.77821350097656,160.0,50524.8671875,0.0,2208.94921875,1.0,279.7566833496094,283.0892333984375,294.94635009765625,298.2463073730469,293.1499938964844,293.1499938964844,280.04998779296875,39222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91387140750885,1.0,0.0,0.0,3.620468616485596,3.620492935180664,8.746270054871275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.21435546875,0.0,1524.4735107421875,1895.4371337890625,0.0,3532.49658203125,0.9005719423294067,1.0,0.0,3.0,1.0,0.0
18209520,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7714536786079407,0.2964390814304352,0.2705667316913605,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9217235445976256,0.5083907246589661,0.4844031631946563,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9751580357551576,0.5952973365783691,0.4178845286369324,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8384328484535217,0.3834532499313354,0.366828978061676,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6722609996795654,0.1942832469940185,0.893852710723877,284.868408203125,284.95001220703125,301.17364501953125,291.9125061035156,298.93231201171875,297.01300048828125,284.8700866699219,1.0,0.5631187558174133,0.0,1.0,1.0,1.0,-2.9218790531158447,1.3467159271240234,1.5751631259918213,0.6873582601547241,0.8573009967803955,0.8573009967803955,0.0,158.77821350097656,160.0,50524.8671875,0.0,2208.94921875,1.0,279.7566833496094,283.0892333984375,294.94635009765625,298.2463073730469,293.1499938964844,293.1499938964844,280.04998779296875,39222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91387140750885,1.0,0.0,0.0,3.620468616485596,3.620492935180664,8.746270054871275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.21435546875,0.0,1524.4735107421875,1895.4371337890625,0.0,3532.49658203125,0.9005719423294067,1.0,0.0,3.0,1.0,0.0
18209580,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7646544575691223,0.2942672669887543,0.268513947725296,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9126987457275392,0.5050019025802612,0.481090247631073,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.967695415019989,0.592492401599884,0.4157657027244568,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8317843079566956,0.3809381127357483,0.3643956482410431,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6655077934265137,0.1922522783279419,0.8849281072616577,284.98016357421875,284.95001220703125,301.1200256347656,291.8771057128906,298.9051818847656,297.0100402832031,284.978759765625,1.0,0.5621529221534729,0.0,1.0,1.0,1.0,-2.8992228507995605,1.3357059955596924,1.5635168552398682,0.6812398433685303,0.9375011920928956,0.9375011920928956,0.0,161.8560028076172,163.0,49349.25,0.0,2185.2197265625,1.0,280.0420227050781,283.2293395996094,294.8469543457031,298.0105895996094,293.1499938964844,293.1499938964844,279.75,34143.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038190841674804,1.0,0.0,0.0,3.701473712921143,3.701497793197632,9.1420298531375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.677734375,0.0,1577.103759765625,1895.4371337890625,0.0,3439.156982421875,0.9154579043388368,1.0,0.0,3.0,1.0,0.0
18209640,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7646544575691223,0.2942672669887543,0.268513947725296,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9126987457275392,0.5050019025802612,0.481090247631073,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.967695415019989,0.592492401599884,0.4157657027244568,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8317843079566956,0.3809381127357483,0.3643956482410431,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6655077934265137,0.1922522783279419,0.8849281072616577,284.98016357421875,284.95001220703125,301.1200256347656,291.8771057128906,298.9051818847656,297.0100402832031,284.978759765625,1.0,0.5621529221534729,0.0,1.0,1.0,1.0,-2.8992228507995605,1.3357059955596924,1.5635168552398682,0.6812398433685303,0.9375011920928956,0.9375011920928956,0.0,161.8560028076172,163.0,49349.25,0.0,2185.2197265625,1.0,280.0420227050781,283.2293395996094,294.8469543457031,298.0105895996094,293.1499938964844,293.1499938964844,279.75,34143.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038190841674804,1.0,0.0,0.0,3.701473712921143,3.701497793197632,9.1420298531375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.677734375,0.0,1577.103759765625,1895.4371337890625,0.0,3439.156982421875,0.9154579043388368,1.0,0.0,3.0,1.0,0.0
18209700,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7615573406219482,0.2929169833660126,0.2675701379776001,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9086432456970216,0.5030065178871155,0.4795195162296295,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.964104175567627,0.5906681418418884,0.414787083864212,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8287231922149658,0.3794606626033783,0.3632548153400421,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6624059677124023,0.1911369115114212,0.8807172775268555,284.84521484375,284.95001220703125,301.0926208496094,291.85888671875,298.89093017578125,297.0078125,284.84130859375,1.0,0.5617150068283081,0.0,1.0,1.0,1.0,-2.888596296310425,1.33052396774292,1.5580723285675049,0.6784460544586182,0.8362829685211182,0.8362829685211182,0.0,163.3359375,163.0,49864.41796875,0.0,2174.35693359375,1.0,279.7967834472656,283.0776062011719,294.8878479003906,298.1852111816406,293.1499938964844,293.1499938964844,279.75,39229.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098461270332336,1.0,0.0,0.0,3.638117790222168,3.638142108917236,8.831750619719969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.31005859375,0.0,1544.076171875,1895.4371337890625,0.0,3495.176025390625,0.9022016525268556,1.0,0.0,3.0,1.0,0.0
18209760,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.757829487323761,0.2914325892925262,0.2663321197032928,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9040080904960632,0.5008660554885864,0.4776062667369842,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9596314430236816,0.5886660814285278,0.4134658575057983,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8250804543495178,0.3778513073921203,0.3618445694446563,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.658807635307312,0.18992680311203,0.8758143186569214,284.8741455078125,284.95001220703125,301.0648193359375,291.8404235839844,298.8759460449219,297.004638671875,284.8765869140625,1.0,0.5611673593521118,0.0,1.0,1.0,1.0,-2.87563419342041,1.3242089748382568,1.551425218582153,0.6750088334083557,0.8237716555595398,0.8237716555595398,0.0,165.10775756835938,166.0,49296.12109375,0.0,2161.0244140625,1.0,279.7578430175781,283.1247253417969,294.8564453125,298.0828552246094,293.1499938964844,293.1499938964844,280.04998779296875,41178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911151111125946,1.0,0.0,0.0,3.4956860542297363,3.4957096576690674,8.153764383678208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.8798828125,0.0,1405.2781982421875,1895.4371337890625,0.0,3507.283203125,0.8753836154937744,1.0,0.0,3.0,1.0,0.0
18209820,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7539124488830566,0.2901095747947693,0.2650095522403717,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8992142081260681,0.4987598061561584,0.4754625558853149,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.954788863658905,0.5869696736335754,0.4121001064777374,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8211430311203003,0.3762751817703247,0.3602537214756012,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.65486741065979,0.188630074262619,0.8699366450309753,284.994384765625,284.95001220703125,301.0287170410156,291.8163452148437,298.85809326171875,297.0033264160156,284.9927978515625,1.0,0.5605016946792603,0.0,1.0,1.0,1.0,-2.8608431816101074,1.3170241117477417,1.5438191890716553,0.6709907650947571,0.9024882912635804,0.9024882912635804,0.0,167.0022735595703,166.0,48309.796875,0.0,2145.302734375,1.0,280.0180358886719,283.266357421875,294.7650756835937,297.84033203125,293.1499938964844,293.1499938964844,280.04998779296875,34440.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012174010276794,1.0,0.0,0.0,3.553194522857666,3.55321741104126,8.42425095015642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.83203125,0.0,1416.7486572265625,1895.4371337890625,0.0,3414.9296875,0.8833370804786682,1.0,0.0,3.0,1.0,0.0
18209880,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7521747946739197,0.2894097864627838,0.2644484341144562,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8970163464546204,0.4976205825805664,0.4744667112827301,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.952582836151123,0.5860592126846313,0.4115374386310577,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.819331169128418,0.3754359483718872,0.3595249354839325,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.653037965297699,0.1879438906908035,0.8670738935470581,284.9807434082031,284.95001220703125,301.0081787109375,291.8026123046875,298.8482971191406,297.003173828125,284.9796447753906,1.0,0.5602002739906311,0.0,1.0,1.0,1.0,-2.8539786338806152,1.3136847019195557,1.5402939319610596,0.6691457033157349,0.902379274368286,0.902379274368286,0.0,167.8895721435547,169.0,48178.98046875,0.0,2138.083740234375,1.0,280.04107666015625,283.2578125,294.7612609863281,297.8504638671875,293.1499938964844,293.1499938964844,279.75,34446.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898776113986969,1.0,0.0,0.0,3.579927921295166,3.57995080947876,8.551490964237018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.76806640625,0.0,1445.196533203125,1895.4371337890625,0.0,3392.173095703125,0.8884415626525879,1.0,0.0,3.0,1.0,0.0
18209940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7461296319961548,0.2866574227809906,0.2623260021209717,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8895198106765747,0.4935643374919891,0.4710402488708496,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9446057081222534,0.5823244452476501,0.4092854261398315,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8130484819412231,0.3724035620689392,0.3570100367069244,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6470798850059509,0.1856565624475479,0.8580709099769592,284.8903503417969,284.95001220703125,300.9503479003906,291.76385498046875,298.81854248046875,296.9990234375,284.8913269042969,1.0,0.55925053358078,0.0,1.0,1.0,1.0,-2.83076548576355,1.302371859550476,1.5283937454223633,0.6629915833473206,0.805620551109314,0.805620551109314,0.0,171.0350799560547,172.0,48080.06640625,0.0,2114.554443359375,1.0,279.7592468261719,283.16864013671875,294.7745056152344,297.92364501953125,293.1499938964844,293.1499938964844,280.04998779296875,40802.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051374197006226,1.0,0.0,0.0,3.369309663772583,3.3693318367004395,7.574869300697173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1845703125,0.0,1275.903564453125,1895.4371337890625,0.0,3451.423583984375,0.8475188612937927,1.0,0.0,3.0,1.0,0.0
18210000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7461296319961548,0.2866574227809906,0.2623260021209717,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8895198106765747,0.4935643374919891,0.4710402488708496,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9446057081222534,0.5823244452476501,0.4092854261398315,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8130484819412231,0.3724035620689392,0.3570100367069244,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6470798850059509,0.1856565624475479,0.8580709099769592,284.8903503417969,284.95001220703125,300.9503479003906,291.76385498046875,298.81854248046875,296.9990234375,284.8913269042969,1.0,0.55925053358078,0.0,1.0,1.0,1.0,-2.83076548576355,1.302371859550476,1.5283937454223633,0.6629915833473206,0.805620551109314,0.805620551109314,0.0,171.0350799560547,172.0,48080.06640625,0.0,2114.554443359375,1.0,279.7592468261719,283.16864013671875,294.7745056152344,297.92364501953125,293.1499938964844,293.1499938964844,280.04998779296875,40802.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051374197006226,1.0,0.0,0.0,3.369309663772583,3.3693318367004395,7.574869300697173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1845703125,0.0,1275.903564453125,1895.4371337890625,0.0,3451.423583984375,0.8475188612937927,1.0,0.0,3.0,1.0,0.0
18210060,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7409557700157166,0.2845906019210815,0.2604456543922424,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8829662799835205,0.4902631640434265,0.4678960144519806,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9375472664833068,0.5796253085136414,0.4073424637317657,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8073281645774841,0.3699356019496918,0.3546801507472992,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6418152451515198,0.1836532354354858,0.8493468165397644,284.9808654785156,284.95001220703125,300.8914794921875,291.7242736816406,298.7901611328125,296.9980773925781,284.9797668457031,1.0,0.5583268404006958,0.0,1.0,1.0,1.0,-2.80910062789917,1.2918412685394287,1.5172593593597412,0.6571192145347595,0.8774033188819885,0.8774033188819885,0.0,173.81903076171875,175.0,47026.91015625,0.0,2092.12255859375,1.0,280.0400085449219,283.2855834960937,294.6816101074219,297.6990051269531,293.1499938964844,293.1499938964844,280.3500061035156,34292.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926398158073425,1.0,0.0,0.0,3.4630815982818604,3.4631035327911377,8.00237273779203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.64453125,0.0,1322.8619384765625,1895.4371337890625,0.0,3334.88623046875,0.8621528148651123,1.0,0.0,3.0,1.0,0.0
18210120,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7409557700157166,0.2845906019210815,0.2604456543922424,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8829662799835205,0.4902631640434265,0.4678960144519806,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9375472664833068,0.5796253085136414,0.4073424637317657,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8073281645774841,0.3699356019496918,0.3546801507472992,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6418152451515198,0.1836532354354858,0.8493468165397644,284.9808654785156,284.95001220703125,300.8914794921875,291.7242736816406,298.7901611328125,296.9980773925781,284.9797668457031,1.0,0.5583268404006958,0.0,1.0,1.0,1.0,-2.80910062789917,1.2918412685394287,1.5172593593597412,0.6571192145347595,0.8774033188819885,0.8774033188819885,0.0,173.81903076171875,175.0,47026.91015625,0.0,2092.12255859375,1.0,280.0400085449219,283.2855834960937,294.6816101074219,297.6990051269531,293.1499938964844,293.1499938964844,280.3500061035156,34292.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926398158073425,1.0,0.0,0.0,3.4630815982818604,3.4631035327911377,8.00237273779203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.64453125,0.0,1322.8619384765625,1895.4371337890625,0.0,3334.88623046875,0.8621528148651123,1.0,0.0,3.0,1.0,0.0
18210180,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7365032434463501,0.2827086448669433,0.2588696479797363,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8771942853927612,0.4871750473976135,0.4651089012622833,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9312856793403624,0.5771499276161194,0.4057148694992065,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8021026849746704,0.3676621913909912,0.3526504337787628,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6372244954109192,0.1818094998598098,0.8415927290916443,285.0409240722656,284.95001220703125,300.8318176269531,291.6840515136719,298.762451171875,296.9988708496094,285.03729248046875,1.0,0.5576302409172058,0.0,1.0,1.0,1.0,-2.7901411056518555,1.2826210260391235,1.507520079612732,0.6519964337348938,0.9781212210655212,0.9781212210655212,0.0,176.41236877441406,178.0,46210.703125,0.0,2073.4384765625,1.0,280.3407287597656,283.3657531738281,294.6464233398437,297.5970764160156,293.1499938964844,293.1499938964844,280.04998779296875,31152.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821000456809998,1.0,0.0,0.0,3.6563479900360094,3.656371355056762,8.920482628127502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.39501953125,0.0,1503.9071044921875,1895.4371337890625,0.0,3236.258056640625,0.9031240940093994,1.0,0.0,3.0,1.0,0.0
18210240,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7365032434463501,0.2827086448669433,0.2588696479797363,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8771942853927612,0.4871750473976135,0.4651089012622833,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9312856793403624,0.5771499276161194,0.4057148694992065,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8021026849746704,0.3676621913909912,0.3526504337787628,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6372244954109192,0.1818094998598098,0.8415927290916443,285.0409240722656,284.95001220703125,300.8318176269531,291.6840515136719,298.762451171875,296.9988708496094,285.03729248046875,1.0,0.5576302409172058,0.0,1.0,1.0,1.0,-2.7901411056518555,1.2826210260391235,1.507520079612732,0.6519964337348938,0.9781212210655212,0.9781212210655212,0.0,176.41236877441406,178.0,46210.703125,0.0,2073.4384765625,1.0,280.3407287597656,283.3657531738281,294.6464233398437,297.5970764160156,293.1499938964844,293.1499938964844,280.04998779296875,31152.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821000456809998,1.0,0.0,0.0,3.6563479900360094,3.656371355056762,8.920482628127502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.39501953125,0.0,1503.9071044921875,1895.4371337890625,0.0,3236.258056640625,0.9031240940093994,1.0,0.0,3.0,1.0,0.0
18210300,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7339404225349426,0.281294971704483,0.2579195201396942,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8739340305328369,0.485106885433197,0.4635272622108459,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9276270270347596,0.5751872062683105,0.4046973288059234,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7991212010383606,0.3661208748817444,0.3514994084835052,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6347113251686096,0.1806817948818206,0.8374714851379395,284.8764953613281,284.95001220703125,300.8017578125,291.6637268066406,298.747314453125,296.9972839355469,284.8678894042969,1.0,0.5572819113731384,0.0,1.0,1.0,1.0,-2.7795450687408447,1.27745258808136,1.5020924806594849,0.6491985321044922,0.8733874559402466,0.8733874559402466,0.0,177.9474639892578,178.0,46940.0234375,0.0,2063.474853515625,1.0,280.0969543457031,283.1771545410156,294.7030944824219,297.8060913085937,293.1499938964844,293.1499938964844,280.04998779296875,35680.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901267647743225,1.0,0.0,0.0,3.65741229057312,3.65743637084961,8.925675842874625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.60888671875,0.0,1539.032470703125,1895.4371337890625,0.0,3311.393310546875,0.9043182134628296,1.0,0.0,3.0,1.0,0.0
18210360,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7306469678878784,0.2796194851398468,0.2565760314464569,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8698894381523132,0.4827480614185333,0.461486279964447,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9229390621185304,0.5728670954704285,0.4032244682312011,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7953744530677795,0.364326149225235,0.3499802947044372,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6316365003585815,0.1793828159570694,0.8323796987533569,284.86773681640625,284.95001220703125,300.77154541015625,291.643310546875,298.7311096191406,296.993896484375,284.86993408203125,1.0,0.5567806959152222,0.0,1.0,1.0,1.0,-2.7657663822174072,1.2707372903823853,1.495029091835022,0.6455342769622803,0.838650107383728,0.838650107383728,0.0,179.85523986816406,181.0,46445.0390625,0.0,2050.181396484375,1.0,280.0574035644531,283.1899108886719,294.67755126953125,297.7254943847656,293.1499938964844,293.1499938964844,280.3500061035156,39745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937160968780518,1.0,0.0,0.0,3.539670944213867,3.5396947860717773,8.360246965821716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.5322265625,0.0,1441.0257568359375,1895.4371337890625,0.0,3344.9423828125,0.8831320405006409,1.0,0.0,3.0,1.0,0.0
18210420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7253217101097107,0.2772726118564605,0.2543799579143524,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8633047938346863,0.4791246354579925,0.4579654335975647,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.915541648864746,0.5697524547576904,0.4009084105491638,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7891908884048462,0.3615580797195434,0.3473199903964996,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6263710260391235,0.1771834343671798,0.8227407336235046,284.978759765625,284.95001220703125,300.7108764648437,291.6022644042969,298.7011108398437,296.9916687011719,284.9772644042969,1.0,0.5557766556739807,0.0,1.0,1.0,1.0,-2.7413244247436523,1.2588622570037842,1.4824621677398682,0.6388691663742065,0.9176708459854126,0.9176708459854126,0.0,182.94625854492188,184.0,45289.33203125,0.0,2025.4615478515625,1.0,280.3414306640625,283.3273620605469,294.56768798828125,297.4815979003906,293.1499938964844,293.1499938964844,280.04998779296875,34093.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826748132705688,1.0,0.0,0.0,3.62594485282898,3.625968456268311,8.772748856245016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.576171875,0.0,1492.400390625,1895.4371337890625,0.0,3241.642333984375,0.8984294533729553,1.0,0.0,3.0,1.0,0.0
18210480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7253217101097107,0.2772726118564605,0.2543799579143524,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8633047938346863,0.4791246354579925,0.4579654335975647,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.915541648864746,0.5697524547576904,0.4009084105491638,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7891908884048462,0.3615580797195434,0.3473199903964996,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6263710260391235,0.1771834343671798,0.8227407336235046,284.978759765625,284.95001220703125,300.7108764648437,291.6022644042969,298.7011108398437,296.9916687011719,284.9772644042969,1.0,0.5557766556739807,0.0,1.0,1.0,1.0,-2.7413244247436523,1.2588622570037842,1.4824621677398682,0.6388691663742065,0.9176708459854126,0.9176708459854126,0.0,182.94625854492188,184.0,45289.33203125,0.0,2025.4615478515625,1.0,280.3414306640625,283.3273620605469,294.56768798828125,297.4815979003906,293.1499938964844,293.1499938964844,280.04998779296875,34093.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826748132705688,1.0,0.0,0.0,3.62594485282898,3.625968456268311,8.772748856245016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.576171875,0.0,1492.400390625,1895.4371337890625,0.0,3241.642333984375,0.8984294533729553,1.0,0.0,3.0,1.0,0.0
18210540,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7198121547698975,0.2743063867092132,0.2520629465579986,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.856694757938385,0.4747982323169708,0.454284518957138,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9081997275352478,0.5656453371047974,0.398397296667099,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7829245328903198,0.3582522571086883,0.3445467352867126,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6210084557533264,0.1747150272130966,0.8129334449768066,284.8766784667969,284.95001220703125,300.6499938964844,291.56103515625,298.6697692871094,296.9871520996094,284.878662109375,1.0,0.5547513365745544,0.0,1.0,1.0,1.0,-2.7159855365753174,1.2465358972549438,1.469449520111084,0.6320220828056335,0.8066658973693848,0.8066658973693848,0.0,186.1806182861328,187.0,45173.79296875,0.0,2000.2841796875,1.0,280.0588684082031,283.2303161621094,294.5756530761719,297.5466003417969,293.1499938964844,293.1499938964844,280.3500061035156,41422.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899346590042114,1.0,0.0,0.0,3.4013876914978027,3.4014103412628174,7.719791028648615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7568359375,0.0,1311.5758056640625,1895.4371337890625,0.0,3309.5966796875,0.8550662398338318,1.0,0.0,3.0,1.0,0.0
18210600,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7198121547698975,0.2743063867092132,0.2520629465579986,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.856694757938385,0.4747982323169708,0.454284518957138,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9081997275352478,0.5656453371047974,0.398397296667099,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7829245328903198,0.3582522571086883,0.3445467352867126,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6210084557533264,0.1747150272130966,0.8129334449768066,284.8766784667969,284.95001220703125,300.6499938964844,291.56103515625,298.6697692871094,296.9871520996094,284.878662109375,1.0,0.5547513365745544,0.0,1.0,1.0,1.0,-2.7159855365753174,1.2465358972549438,1.469449520111084,0.6320220828056335,0.8066658973693848,0.8066658973693848,0.0,186.1806182861328,187.0,45173.79296875,0.0,2000.2841796875,1.0,280.0588684082031,283.2303161621094,294.5756530761719,297.5466003417969,293.1499938964844,293.1499938964844,280.3500061035156,41422.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899346590042114,1.0,0.0,0.0,3.4013876914978027,3.4014103412628174,7.719791028648615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7568359375,0.0,1311.5758056640625,1895.4371337890625,0.0,3309.5966796875,0.8550662398338318,1.0,0.0,3.0,1.0,0.0
