time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210660,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7149497270584106,0.2721041142940521,0.2500360310077667,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8510196208953857,0.4713136553764343,0.450936496257782,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.902287781238556,0.5626881122589111,0.3962475955486297,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7774812579154968,0.3555800020694732,0.3420018255710602,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6160438060760498,0.1725641787052154,0.803492546081543,284.9792785644531,284.95001220703125,300.589111328125,291.519775390625,298.6405029296875,296.9862365722656,284.9781188964844,1.0,0.5537436008453369,0.0,1.0,1.0,1.0,-2.692533493041992,1.235158920288086,1.4573745727539062,0.6255468726158142,0.8821974992752075,0.8821974992752075,0.0,188.984375,190.0,44074.75,0.0,1976.40234375,1.0,280.3402709960937,283.3583984375,294.4725952148437,297.3089599609375,293.1499938964844,293.1499938964844,280.6499938964844,34387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763150572776794,1.0,0.0,0.0,3.4902448654174805,3.490267038345337,8.128400281748327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.00439453125,0.0,1351.0546875,1895.4371337890625,0.0,3182.037841796875,0.868291974067688,1.0,0.0,3.0,1.0,0.0
18210720,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7149497270584106,0.2721041142940521,0.2500360310077667,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8510196208953857,0.4713136553764343,0.450936496257782,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.902287781238556,0.5626881122589111,0.3962475955486297,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7774812579154968,0.3555800020694732,0.3420018255710602,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6160438060760498,0.1725641787052154,0.803492546081543,284.9792785644531,284.95001220703125,300.589111328125,291.519775390625,298.6405029296875,296.9862365722656,284.9781188964844,1.0,0.5537436008453369,0.0,1.0,1.0,1.0,-2.692533493041992,1.235158920288086,1.4573745727539062,0.6255468726158142,0.8821974992752075,0.8821974992752075,0.0,188.984375,190.0,44074.75,0.0,1976.40234375,1.0,280.3402709960937,283.3583984375,294.4725952148437,297.3089599609375,293.1499938964844,293.1499938964844,280.6499938964844,34387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763150572776794,1.0,0.0,0.0,3.4902448654174805,3.490267038345337,8.128400281748327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.00439453125,0.0,1351.0546875,1895.4371337890625,0.0,3182.037841796875,0.868291974067688,1.0,0.0,3.0,1.0,0.0
18210780,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7106508016586304,0.2701435983181,0.2483781278133392,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.846139132976532,0.4681128859519958,0.4480274617671966,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.897361695766449,0.5600122809410095,0.3944732248783111,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.772792398929596,0.3531525135040283,0.3398158550262451,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6114903092384338,0.1706121116876602,0.7952074408531189,285.04931640625,284.95001220703125,300.5284423828125,291.4786682128906,298.612548828125,296.9874267578125,285.045654296875,1.0,0.5529823303222656,0.0,1.0,1.0,1.0,-2.6723287105560303,1.225340485572815,1.4469881057739258,0.6200385093688965,0.9916014075279236,0.9916014075279236,0.0,191.54396057128903,178.0,43205.8359375,0.0,1956.7081298828125,1.0,280.6409912109375,283.4480285644531,294.43414306640625,297.19940185546875,293.1499938964844,293.1499938964844,280.3500061035156,31062.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642175793647766,1.0,0.0,0.0,3.684239864349365,3.684263229370117,9.057097827280812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.599609375,0.0,1534.3052978515625,1895.4371337890625,0.0,3068.5654296875,0.9093910455703736,1.0,0.0,3.0,1.0,0.0
18210840,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7106508016586304,0.2701435983181,0.2483781278133392,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.846139132976532,0.4681128859519958,0.4480274617671966,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.897361695766449,0.5600122809410095,0.3944732248783111,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.772792398929596,0.3531525135040283,0.3398158550262451,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6114903092384338,0.1706121116876602,0.7952074408531189,285.04931640625,284.95001220703125,300.5284423828125,291.4786682128906,298.612548828125,296.9874267578125,285.045654296875,1.0,0.5529823303222656,0.0,1.0,1.0,1.0,-2.6723287105560303,1.225340485572815,1.4469881057739258,0.6200385093688965,0.9916014075279236,0.9916014075279236,0.0,191.54396057128903,178.0,43205.8359375,0.0,1956.7081298828125,1.0,280.6409912109375,283.4480285644531,294.43414306640625,297.19940185546875,293.1499938964844,293.1499938964844,280.3500061035156,31062.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642175793647766,1.0,0.0,0.0,3.684239864349365,3.684263229370117,9.057097827280812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.599609375,0.0,1534.3052978515625,1895.4371337890625,0.0,3068.5654296875,0.9093910455703736,1.0,0.0,3.0,1.0,0.0
18210900,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7100280523300171,0.268714427947998,0.2473164349794387,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8455690741539001,0.4660100936889648,0.4463133513927459,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8969939947128296,0.5579683184623718,0.3933256864547729,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7722367644309998,0.3515538573265075,0.3385094702243805,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6105676293373108,0.1694501042366027,0.7904438972473145,284.8809509277344,284.95001220703125,300.4982604980469,291.45819091796875,298.5975646972656,296.9862365722656,284.87066650390625,1.0,0.5507072806358337,0.0,1.0,1.0,1.0,-2.660327911376953,1.2194801568984983,1.440847873687744,0.616889238357544,0.8868979811668396,0.8868979811668396,0.0,190.62741088867188,178.0,43940.625,0.0,1934.047607421875,1.0,280.3962097167969,283.2531433105469,294.49566650390625,297.41064453125,293.1499938964844,293.1499938964844,280.3500061035156,35239.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722915053367615,1.0,0.0,0.0,3.694666862487793,3.694691181182861,9.108437097893328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.115234375,0.0,1577.6734619140625,1895.4371337890625,0.0,3144.304931640625,0.9125021696090698,1.0,0.0,3.0,1.0,0.0
18210960,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7096899747848511,0.2670075297355652,0.2458128184080124,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8454865217208862,0.4635865092277527,0.4440785050392151,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8971511125564575,0.5555281639099121,0.3916755616664886,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7721327543258667,0.3496882617473602,0.3367829918861389,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6099567413330078,0.1681190878152847,0.7845041155815125,284.8603820800781,284.95001220703125,300.4681701660156,291.4378356933594,298.58154296875,296.9832458496094,284.8623962402344,1.0,0.5475683808326721,0.0,1.0,1.0,1.0,-2.6446454524993896,1.211829423904419,1.4328159093856812,0.6127402186393738,0.8435109257698059,0.8435109257698059,0.0,188.725814819336,166.0,43454.0625,0.0,1901.5203857421875,1.0,280.35711669921875,283.256591796875,294.47265625,297.3348083496094,293.1499938964844,293.1499938964844,280.6499938964844,39754.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760964274406433,1.0,0.0,0.0,3.5776143074035645,3.5776383876800537,8.540441740478855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.8193359375,0.0,1481.650634765625,1895.4371337890625,0.0,3179.988037109375,0.8912994861602783,1.0,0.0,3.0,1.0,0.0
18211020,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7109968066215515,0.2652457356452942,0.2438240349292755,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8472896814346313,0.4608497321605682,0.4410547614097595,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8996456861495972,0.5530760288238525,0.3895575702190399,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7738063931465149,0.3475653231143951,0.334403395652771,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6104773879051208,0.1664726883172989,0.7758512496948242,284.9898681640625,284.95001220703125,300.4251403808594,291.40869140625,298.5602722167969,296.9818725585937,284.9881896972656,1.0,0.5420254468917847,0.0,1.0,1.0,1.0,-2.6228139400482178,1.2012020349502563,1.421612024307251,0.6068660616874695,0.9259657263755798,0.9259657263755798,0.0,184.15286254882807,166.0,42343.09765625,0.0,1848.1812744140625,1.0,280.62713623046875,283.4100341796875,294.3632507324219,297.0820617675781,293.1499938964844,293.1499938964844,280.6499938964844,33988.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658076524734497,1.0,0.0,0.0,3.635543584823608,3.63556694984436,8.819256436254364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.88671875,0.0,1502.1563720703125,1895.4371337890625,0.0,3083.482177734375,0.9009681940078736,1.0,0.0,3.0,1.0,0.0
18211080,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7121531963348389,0.2646322250366211,0.2432021498680114,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8486743569374084,0.4598584771156311,0.440051406621933,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.90141099691391,0.5522018671035767,0.3889089822769165,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7751137018203735,0.3468017876148224,0.3336072564125061,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6112108826637268,0.1658795028924942,0.772779643535614,284.9788818359375,284.95001220703125,300.40850830078125,291.3974609375,298.5523681640625,296.9819030761719,284.9771728515625,1.0,0.5396696329116821,0.0,1.0,1.0,1.0,-2.615434169769287,1.1976038217544556,1.4178303480148315,0.6049050688743591,0.9251333475112916,0.9251333475112916,0.0,181.8603363037109,154.0,42224.43359375,0.0,1826.994873046875,1.0,280.6416931152344,283.40240478515625,294.35791015625,297.084228515625,293.1499938964844,293.1499938964844,280.3500061035156,34127.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639698028564453,1.0,0.0,0.0,3.656604051589966,3.656627655029297,8.921731478039874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.92919921875,0.0,1526.491943359375,1895.4371337890625,0.0,3066.24169921875,0.9053313136100768,1.0,0.0,3.0,1.0,0.0
18211140,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7163519859313965,0.2617200911045074,0.2404829263687133,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8540573120117188,0.4554949700832367,0.4358655214309692,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9082619547843932,0.54793381690979,0.3859478831291199,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7801830172538757,0.3434362113475799,0.3303054869174957,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6140727400779724,0.1634435802698135,0.7608305215835571,284.8656311035156,284.95001220703125,300.34967041015625,291.357666015625,298.5225830078125,296.9789428710937,284.8689880371094,1.0,0.5303454399108887,0.0,1.0,1.0,1.0,-2.585259437561035,1.1828653812408447,1.4023940563201904,0.5969967842102051,0.8031823635101318,0.8031823635101318,0.0,173.0678253173828,142.0,42052.48828125,0.0,1744.0350341796875,1.0,280.3580322265625,283.29931640625,294.37109375,297.1498107910156,293.1499938964844,293.1499938964844,280.6499938964844,42299.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710680603981018,1.0,0.0,0.0,3.4118428230285645,3.411865711212158,7.767322358631645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.34716796875,0.0,1328.0557861328125,1895.4371337890625,0.0,3132.829345703125,0.8579668998718262,1.0,0.0,3.0,1.0,0.0
18211200,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7163519859313965,0.2617200911045074,0.2404829263687133,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8540573120117188,0.4554949700832367,0.4358655214309692,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9082619547843932,0.54793381690979,0.3859478831291199,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7801830172538757,0.3434362113475799,0.3303054869174957,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6140727400779724,0.1634435802698135,0.7608305215835571,284.8656311035156,284.95001220703125,300.34967041015625,291.357666015625,298.5225830078125,296.9789428710937,284.8689880371094,1.0,0.5303454399108887,0.0,1.0,1.0,1.0,-2.585259437561035,1.1828653812408447,1.4023940563201904,0.5969967842102051,0.8031823635101318,0.8031823635101318,0.0,173.0678253173828,142.0,42052.48828125,0.0,1744.0350341796875,1.0,280.3580322265625,283.29931640625,294.37109375,297.1498107910156,293.1499938964844,293.1499938964844,280.6499938964844,42299.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710680603981018,1.0,0.0,0.0,3.4118428230285645,3.411865711212158,7.767322358631645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.34716796875,0.0,1328.0557861328125,1895.4371337890625,0.0,3132.829345703125,0.8579668998718262,1.0,0.0,3.0,1.0,0.0
18211260,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7225695848464966,0.259618878364563,0.2380345314741134,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8620966076850891,0.4520161151885986,0.431982547044754,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9188119173049928,0.5448554754257202,0.3833123445510864,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7877081632614136,0.3407385647296905,0.3272030651569366,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6185795664787292,0.1613647639751434,0.7492034435272217,284.9781188964844,284.95001220703125,300.29180908203125,291.31866455078125,298.49542236328125,296.979736328125,284.976806640625,1.0,0.5201500654220581,0.0,1.0,1.0,1.0,-2.55678129196167,1.16897714138031,1.38780415058136,0.5894443988800049,0.8821640610694885,0.8821640610694885,0.0,162.7478485107422,130.0,40903.87109375,0.0,1658.5107421875,1.0,280.64031982421875,283.4358825683594,294.2636108398437,296.9056091308594,293.1499938964844,293.1499938964844,280.95001220703125,34513.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556763529777527,1.0,0.0,0.0,3.4970061779022217,3.497028589248657,8.159923936545965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6396484375,0.0,1358.86572265625,1895.4371337890625,0.0,2988.46240234375,0.8698999881744385,1.0,0.0,3.0,1.0,0.0
18211320,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7225695848464966,0.259618878364563,0.2380345314741134,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8620966076850891,0.4520161151885986,0.431982547044754,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9188119173049928,0.5448554754257202,0.3833123445510864,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7877081632614136,0.3407385647296905,0.3272030651569366,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6185795664787292,0.1613647639751434,0.7492034435272217,284.9781188964844,284.95001220703125,300.29180908203125,291.31866455078125,298.49542236328125,296.979736328125,284.976806640625,1.0,0.5201500654220581,0.0,1.0,1.0,1.0,-2.55678129196167,1.16897714138031,1.38780415058136,0.5894443988800049,0.8821640610694885,0.8821640610694885,0.0,162.7478485107422,130.0,40903.87109375,0.0,1658.5107421875,1.0,280.64031982421875,283.4358825683594,294.2636108398437,296.9056091308594,293.1499938964844,293.1499938964844,280.95001220703125,34513.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556763529777527,1.0,0.0,0.0,3.4970061779022217,3.497028589248657,8.159923936545965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6396484375,0.0,1358.86572265625,1895.4371337890625,0.0,2988.46240234375,0.8698999881744385,1.0,0.0,3.0,1.0,0.0
18211380,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7307941913604736,0.2578223645687103,0.2359932214021682,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8729071021080017,0.4488815665245056,0.4285766780376434,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9329752326011658,0.542106568813324,0.3810757994651794,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7977339029312134,0.3383320271968841,0.3244825899600982,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.624767541885376,0.1595350056886673,0.7388409972190857,285.056884765625,284.95001220703125,300.2351989746094,291.2806091308594,298.4702453613281,296.9829406738281,285.052490234375,1.0,0.5096207857131958,0.0,1.0,1.0,1.0,-2.531827926635742,1.15680730342865,1.3750205039978027,0.5828326344490051,0.9985902309417723,0.9985902309417723,0.0,151.53024291992188,118.0,39965.39453125,0.0,1575.596923828125,1.0,280.9420166015625,283.533203125,294.2253723144531,296.7916259765625,293.1499938964844,293.1499938964844,280.6499938964844,30909.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686156272888,1.0,0.0,0.0,3.6931190490722656,3.6931424140930176,9.100806437345454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2490234375,0.0,1543.135498046875,1895.4371337890625,0.0,2854.5048828125,0.9111605286598206,1.0,0.0,3.0,1.0,0.0
18211440,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7307941913604736,0.2578223645687103,0.2359932214021682,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8729071021080017,0.4488815665245056,0.4285766780376434,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9329752326011658,0.542106568813324,0.3810757994651794,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7977339029312134,0.3383320271968841,0.3244825899600982,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.624767541885376,0.1595350056886673,0.7388409972190857,285.056884765625,284.95001220703125,300.2351989746094,291.2806091308594,298.4702453613281,296.9829406738281,285.052490234375,1.0,0.5096207857131958,0.0,1.0,1.0,1.0,-2.531827926635742,1.15680730342865,1.3750205039978027,0.5828326344490051,0.9985902309417723,0.9985902309417723,0.0,151.53024291992188,118.0,39965.39453125,0.0,1575.596923828125,1.0,280.9420166015625,283.533203125,294.2253723144531,296.7916259765625,293.1499938964844,293.1499938964844,280.6499938964844,30909.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686156272888,1.0,0.0,0.0,3.6931190490722656,3.6931424140930176,9.100806437345454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2490234375,0.0,1543.135498046875,1895.4371337890625,0.0,2854.5048828125,0.9111605286598206,1.0,0.0,3.0,1.0,0.0
18211500,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7351111173629761,0.2565072476863861,0.2348549216985702,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8787254691123962,0.4468447268009186,0.4267359972000122,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.940391480922699,0.5400517582893372,0.3797859251499176,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8030619025230408,0.3367704451084137,0.32302325963974,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.628058135509491,0.1584619283676147,0.7335705757141113,284.88507080078125,284.95001220703125,300.2073974609375,291.261962890625,298.4569702148437,296.9829406738281,284.8731689453125,1.0,0.5042164325714111,0.0,1.0,1.0,1.0,-2.51861834526062,1.150355577468872,1.3682628870010376,0.5793740153312683,0.8938186764717102,0.8938186764717102,0.0,145.96688842773438,118.0,40685.76953125,0.0,1533.9176025390625,1.0,280.6960754394531,283.3337097167969,294.2950439453125,297.00653076171875,293.1499938964844,293.1499938964844,280.6499938964844,34937.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493161797523499,1.0,0.0,0.0,3.70865535736084,3.7086799144744873,9.17753936846566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.15625,0.0,1591.331787109375,1895.4371337890625,0.0,2928.8662109375,0.9155086874961852,1.0,0.0,3.0,1.0,0.0
18211560,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7388824820518494,0.2548867464065552,0.2333176285028457,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8840189576148987,0.4444616734981537,0.4244206845760345,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9469556212425232,0.5375593304634094,0.378017783164978,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8078247308731079,0.3349218666553497,0.3211916089057922,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6309343576431274,0.1572125256061554,0.7273920774459839,284.8558349609375,284.95001220703125,300.1799621582031,291.2435913085937,298.4427490234375,296.98101806640625,284.8576965332031,1.0,0.4985862374305725,0.0,1.0,1.0,1.0,-2.5022454261779785,1.1423643827438354,1.359881043434143,0.5750648975372314,0.8443238139152527,0.8443238139152527,0.0,140.7127227783203,106.0,40223.73046875,0.0,1489.8162841796875,1.0,280.6570129394531,283.33087158203125,294.2773132324219,296.9381408691406,293.1499938964844,293.1499938964844,280.95001220703125,39790.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532034158706665,1.0,0.0,0.0,3.5909039974212646,3.590928316116333,8.604009735790896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.19921875,0.0,1496.315185546875,1895.4371337890625,0.0,2965.283203125,0.8941112160682678,1.0,0.0,3.0,1.0,0.0
18211620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7488055229187012,0.2526194453239441,0.2306506931781768,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8974542617797852,0.4407676756381988,0.4202576279640198,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9626887440681458,0.5340787768363953,0.3750194907188415,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8192021250724792,0.3320194482803345,0.3178369402885437,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6383834481239319,0.1550852805376052,0.7154120206832886,284.9822692871094,284.95001220703125,300.1263732910156,291.2078552246094,298.4171142578125,296.9810485839844,284.98046875,1.0,0.4870541989803314,0.0,1.0,1.0,1.0,-2.472006797790528,1.1276401281356812,1.3443666696548462,0.5669716596603394,0.9305312633514404,0.9305312633514404,0.0,129.52403259277344,94.0,39005.20703125,0.0,1403.497314453125,1.0,280.9417724609375,283.4835510253906,294.1630554199219,296.6908874511719,293.1499938964844,293.1499938964844,280.6499938964844,34010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399364352226257,1.0,0.0,0.0,3.668940305709839,3.668964147567749,8.982032113635796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.244140625,0.0,1539.3763427734375,1895.4371337890625,0.0,2841.121337890625,0.9080342054367064,1.0,0.0,3.0,1.0,0.0
18211680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7488055229187012,0.2526194453239441,0.2306506931781768,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8974542617797852,0.4407676756381988,0.4202576279640198,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9626887440681458,0.5340787768363953,0.3750194907188415,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8192021250724792,0.3320194482803345,0.3178369402885437,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6383834481239319,0.1550852805376052,0.7154120206832886,284.9822692871094,284.95001220703125,300.1263732910156,291.2078552246094,298.4171142578125,296.9810485839844,284.98046875,1.0,0.4870541989803314,0.0,1.0,1.0,1.0,-2.472006797790528,1.1276401281356812,1.3443666696548462,0.5669716596603394,0.9305312633514404,0.9305312633514404,0.0,129.52403259277344,94.0,39005.20703125,0.0,1403.497314453125,1.0,280.9417724609375,283.4835510253906,294.1630554199219,296.6908874511719,293.1499938964844,293.1499938964844,280.6499938964844,34010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399364352226257,1.0,0.0,0.0,3.668940305709839,3.668964147567749,8.982032113635796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.244140625,0.0,1539.3763427734375,1895.4371337890625,0.0,2841.121337890625,0.9080342054367064,1.0,0.0,3.0,1.0,0.0
18211740,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7607138156890869,0.2498005330562591,0.2279357463121414,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9136958718299866,0.4364334940910339,0.4160143136978149,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9789777398109436,0.529638946056366,0.3718822598457336,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8319712281227112,0.3286229074001312,0.3144204616546631,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6474501490592957,0.1527442336082458,0.703463077545166,284.8580627441406,284.95001220703125,300.0745849609375,291.1734924316406,298.39117431640625,296.9791259765625,284.8621826171875,1.0,0.4752240478992462,0.0,1.0,1.0,1.0,-2.441422939300537,1.112722873687744,1.3286999464035034,0.5589007139205933,0.8003745675086975,0.8003745675086975,0.0,118.32418060302734,82.0,38872.7109375,0.0,1318.6370849609375,1.0,280.65789794921875,283.3717346191406,294.1871337890625,296.7683410644531,293.1499938964844,293.1499938964844,280.95001220703125,42780.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472144603729248,1.0,0.0,0.0,3.41663122177124,3.416654348373413,7.789139999658801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.10009765625,0.0,1336.1937255859375,1895.4371337890625,0.0,2909.188232421875,0.8592811226844788,1.0,0.0,3.0,1.0,0.0
18211800,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7607138156890869,0.2498005330562591,0.2279357463121414,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9136958718299866,0.4364334940910339,0.4160143136978149,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9789777398109436,0.529638946056366,0.3718822598457336,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8319712281227112,0.3286229074001312,0.3144204616546631,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6474501490592957,0.1527442336082458,0.703463077545166,284.8580627441406,284.95001220703125,300.0745849609375,291.1734924316406,298.39117431640625,296.9791259765625,284.8621826171875,1.0,0.4752240478992462,0.0,1.0,1.0,1.0,-2.441422939300537,1.112722873687744,1.3286999464035034,0.5589007139205933,0.8003745675086975,0.8003745675086975,0.0,118.32418060302734,82.0,38872.7109375,0.0,1318.6370849609375,1.0,280.65789794921875,283.3717346191406,294.1871337890625,296.7683410644531,293.1499938964844,293.1499938964844,280.95001220703125,42780.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472144603729248,1.0,0.0,0.0,3.41663122177124,3.416654348373413,7.789139999658801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.10009765625,0.0,1336.1937255859375,1895.4371337890625,0.0,2909.188232421875,0.8592811226844788,1.0,0.0,3.0,1.0,0.0
18211860,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7764720320701599,0.2477481365203857,0.2254789620637893,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9360732436180116,0.4329505860805511,0.4120680391788482,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9963455200195312,0.5263624787330627,0.3690607845783233,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8483349084854126,0.3258571028709411,0.3111993968486786,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.659595787525177,0.1507136672735214,0.6918329000473022,284.98095703125,284.95001220703125,300.0248107910156,291.14068603515625,298.3680114746094,296.9803771972656,284.9794921875,1.0,0.4631154239177704,0.0,1.0,1.0,1.0,-2.4124929904937744,1.098641276359558,1.3138517141342163,0.5511611700057983,0.8851503729820251,0.8851503729820251,0.0,106.73571014404295,70.0,37753.34765625,0.0,1236.083251953125,1.0,280.9403381347656,283.5160522460937,294.0800170898437,296.5277404785156,293.1499938964844,293.1499938964844,281.25,34394.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305568695068359,1.0,0.0,0.0,3.503337144851685,3.50335955619812,8.189496156774112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.373046875,0.0,1364.511474609375,1895.4371337890625,0.0,2753.63037109375,0.871238112449646,1.0,0.0,3.0,1.0,0.0
18211920,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7764720320701599,0.2477481365203857,0.2254789620637893,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9360732436180116,0.4329505860805511,0.4120680391788482,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9963455200195312,0.5263624787330627,0.3690607845783233,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8483349084854126,0.3258571028709411,0.3111993968486786,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.659595787525177,0.1507136672735214,0.6918329000473022,284.98095703125,284.95001220703125,300.0248107910156,291.14068603515625,298.3680114746094,296.9803771972656,284.9794921875,1.0,0.4631154239177704,0.0,1.0,1.0,1.0,-2.4124929904937744,1.098641276359558,1.3138517141342163,0.5511611700057983,0.8851503729820251,0.8851503729820251,0.0,106.73571014404295,70.0,37753.34765625,0.0,1236.083251953125,1.0,280.9403381347656,283.5160522460937,294.0800170898437,296.5277404785156,293.1499938964844,293.1499938964844,281.25,34394.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305568695068359,1.0,0.0,0.0,3.503337144851685,3.50335955619812,8.189496156774112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.373046875,0.0,1364.511474609375,1895.4371337890625,0.0,2753.63037109375,0.871238112449646,1.0,0.0,3.0,1.0,0.0
18211980,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7845731377601624,0.2458789944648742,0.2236406356096267,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.94708651304245,0.4296986758708954,0.4088333547115326,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.5260605216026306,0.360557347536087,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8566722273826599,0.3232651948928833,0.3085833191871643,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6653057336807251,0.1488261669874191,0.6824656128883362,285.05029296875,284.95001220703125,299.9772644042969,291.109619140625,298.34478759765625,296.98297119140625,285.03973388671875,1.0,0.4492360353469848,0.0,1.0,1.0,1.0,-2.3450796604156494,1.0655690431594849,1.279510498046875,0.5342350006103516,0.9966819286346436,0.9966819286346436,0.0,99.57394409179688,58.0,36372.22265625,0.0,1147.781005859375,1.0,281.2417297363281,283.6015319824219,294.0447692871094,296.4079895019531,293.1499938964844,293.1499938964844,280.95001220703125,30934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142569661140442,1.0,0.0,0.0,3.699878692626953,3.699902296066284,9.134151923717582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.423828125,0.0,1550.9521484375,1895.4371337890625,0.0,2602.449462890625,0.9127177596092224,1.0,0.0,3.0,1.0,0.0
18212040,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7845731377601624,0.2458789944648742,0.2236406356096267,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.94708651304245,0.4296986758708954,0.4088333547115326,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.5260605216026306,0.360557347536087,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8566722273826599,0.3232651948928833,0.3085833191871643,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6653057336807251,0.1488261669874191,0.6824656128883362,285.05029296875,284.95001220703125,299.9772644042969,291.109619140625,298.34478759765625,296.98297119140625,285.03973388671875,1.0,0.4492360353469848,0.0,1.0,1.0,1.0,-2.3450796604156494,1.0655690431594849,1.279510498046875,0.5342350006103516,0.9966819286346436,0.9966819286346436,0.0,99.57394409179688,58.0,36372.22265625,0.0,1147.781005859375,1.0,281.2417297363281,283.6015319824219,294.0447692871094,296.4079895019531,293.1499938964844,293.1499938964844,280.95001220703125,30934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142569661140442,1.0,0.0,0.0,3.699878692626953,3.699902296066284,9.134151923717582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.423828125,0.0,1550.9521484375,1895.4371337890625,0.0,2602.449462890625,0.9127177596092224,1.0,0.0,3.0,1.0,0.0
18212100,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8000389337539673,0.2445939034223556,0.2223896980285644,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.966654360294342,0.4276668727397918,0.4068509340286255,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.5265361070632935,0.3387048840522766,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8731280565261841,0.3216749429702759,0.3069535791873932,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6781014204025269,0.1478361040353775,0.6768198609352112,284.87774658203125,284.95001220703125,299.95440673828125,291.0947570800781,298.3348693847656,296.98370361328125,284.8631896972656,1.0,0.4429613947868347,0.0,1.0,1.0,1.0,-2.342932939529419,1.0647112131118774,1.278221845626831,0.5329105854034424,0.8889458179473877,0.8889458179473877,0.0,91.98486328125,58.0,37139.03125,0.0,1097.4227294921875,1.0,280.996337890625,283.40643310546875,294.1189270019531,296.61529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35180.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821321964263916,1.0,0.0,0.0,3.709167957305908,3.709192514419556,9.180076858683606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2607421875,0.0,1593.76953125,1895.4371337890625,0.0,2667.821044921875,0.9156985878944396,1.0,0.0,3.0,1.0,0.0
18212160,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8078920841217041,0.2429535090923309,0.2208738327026367,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9759523868560792,0.4252403974533081,0.4045363366603851,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.5275155305862427,0.3268990516662597,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8818708062171936,0.3197393417358398,0.305084615945816,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.6846100091934204,0.146641731262207,0.6710192561149597,284.8377990722656,284.95001220703125,299.9321594238281,291.0804138183594,298.32281494140625,296.9822998046875,284.8396301269531,1.0,0.4356570243835449,0.0,1.0,1.0,1.0,-2.314940929412842,1.051079511642456,1.2638615369796753,0.5255076289176941,0.827623188495636,0.827623188495636,0.0,87.28726196289062,76.0,36513.0859375,0.0,1048.60205078125,1.0,280.9571228027344,283.4017639160156,294.104736328125,296.54278564453125,293.1499938964844,293.1499938964844,281.25,40994.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242825269699097,1.0,0.0,0.0,3.563636541366577,3.5636606216430664,8.473837169731269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.40966796875,0.0,1475.675537109375,1895.4371337890625,0.0,2695.28857421875,0.8886860609054565,1.0,0.0,3.0,1.0,0.0
18212220,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8090460300445557,0.2410883754491806,0.2188804298639297,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.977557897567749,0.4222144484519958,0.4013148844242096,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5302112698554993,0.322563499212265,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8833113312721252,0.3173004984855652,0.3024821281433105,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6849242448806763,0.1450270861387252,0.6629737019538879,284.985107421875,284.95001220703125,299.89794921875,291.0585021972656,298.3069152832031,296.9833374023437,284.9835510253906,1.0,0.4316526055335998,0.0,1.0,1.0,1.0,-2.29064416885376,1.0393348932266235,1.2513092756271362,0.5187499523162842,0.9158669710159302,0.9158669710159302,0.0,85.16522979736328,76.0,35393.05078125,0.0,1014.7413940429688,1.0,281.2323303222656,283.573486328125,293.9918212890625,296.2889404296875,293.1499938964844,293.1499938964844,281.25,34186.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094483613967896,1.0,0.0,0.0,3.612174272537232,3.612197637557984,8.706241487743682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.73291015625,0.0,1478.0648193359375,1895.4371337890625,0.0,2558.1142578125,0.895598828792572,1.0,0.0,3.0,1.0,0.0
18212280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8080743551254272,0.2406684458255767,0.2185186296701431,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9764940142631532,0.4215188026428222,0.4006728827953338,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.530605137348175,0.3231950998306274,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8822053670883179,0.3167387843132019,0.301963597536087,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6838338375091553,0.1446447968482971,0.661306619644165,284.9790954589844,284.95001220703125,299.8896484375,291.05322265625,298.3035583496094,296.9843139648437,284.9779357910156,1.0,0.4314314424991607,0.0,1.0,1.0,1.0,-2.2875683307647705,1.037846326828003,1.2497221231460571,0.5179031491279602,0.9162299036979676,0.9162299036979676,0.0,85.27210235595703,94.0,35335.55078125,0.0,1011.96337890625,1.0,281.24139404296875,283.56951904296875,293.99224853515625,296.29296875,293.1499938964844,293.1499938964844,280.95001220703125,34264.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074375987052917,1.0,0.0,0.0,3.627103567123413,3.627126932144165,8.778356459515635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9775390625,0.0,1494.93798828125,1895.4371337890625,0.0,2539.616455078125,0.8986128568649292,1.0,0.0,3.0,1.0,0.0
18212340,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.7949995398521423,0.0,0.2163499146699905,296.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.9616581201553344,0.0,0.3970529437065124,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.0,0.3356305360794067,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.8681905269622803,0.0,0.2990773618221283,296.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.6715397238731384,0.0,0.652465283870697,284.86798095703125,294.1499938964844,299.8500061035156,291.0282592773437,298.2843017578125,296.98260498046875,284.87359619140625,0.0,0.0,0.0,1.0,1.0,1.0,-2.28145432472229,1.034891128540039,1.246563196182251,0.5162057280540466,0.0,0.0,0.0,89.10082244873047,60.0,35550.96484375,0.0,1020.5173950195312,0.0,280.95819091796875,283.4672546386719,294.0404357910156,296.4053649902344,293.1499938964844,293.1499938964844,278.1499938964844,42530.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3785128593444824,3.378535509109497,7.616307584612514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1296.80615234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.7949995398521423,0.0,0.2163499146699905,296.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.9616581201553344,0.0,0.3970529437065124,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.0,0.3356305360794067,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.8681905269622803,0.0,0.2990773618221283,296.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.6715397238731384,0.0,0.652465283870697,284.86798095703125,294.1499938964844,299.8500061035156,291.0282592773437,298.2843017578125,296.98260498046875,284.87359619140625,0.0,0.0,0.0,1.0,1.0,1.0,-2.28145432472229,1.034891128540039,1.246563196182251,0.5162057280540466,0.0,0.0,0.0,89.10082244873047,60.0,35550.96484375,0.0,1020.5173950195312,0.0,280.95819091796875,283.4672546386719,294.0404357910156,296.4053649902344,293.1499938964844,293.1499938964844,278.1499938964844,42530.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3785128593444824,3.378535509109497,7.616307584612514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1296.80615234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.2777413129806518,0.0,0.0021234645973891,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.4447731971740722,0.0,0.0022361243609339,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.4447731971740722,0.0,0.0016515946481376,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.4447731971740722,0.0,0.0022361213341355,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0106070609763264,285.4252624511719,294.1499938964844,299.8299560546875,291.0172424316406,298.38427734375,297.4023742675781,283.7977600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0226287841796875,0.0246566943824291,-0.0020279118325561,-0.026682635769248,0.0,0.0,0.0,-0.1196186915040016,60.0,2043.2315673828125,0.0,-3.491265306365676e-05,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,-4.0320446714758873e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.18426284974033e-13,-5.184992517802411e-13,-1.3697113157264246e-18,-3.981133131492065e-11,-3.981127233432247e-11,-5.853353022318368e-17,0.0,0.0,-0.0,0.0,0.0,4.477777456168158e-22,3.1232572477677846e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0008855220512486,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0015556382713839,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.001433721743524,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0011945834849029,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0028508224058896,285.3362121582031,294.1499938964844,299.8119506835937,291.0098571777344,298.5568542480469,297.90283203125,283.3169250488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0072039128281176,0.0176587477326393,-0.0104548353701829,-0.028105916455388,0.0,0.0,0.0,-0.0396559163928031,60.0,972.5963134765624,0.0,-6.160591510706581e-06,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.712023563735487e-25,-1.1466499520753595e-24,-1.2978206338343936e-27,2.283293734995184e-18,2.281683421137696e-18,1.6102088443239036e-21,0.0,0.0,-0.0,0.0,0.0,2.3499775246727185e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
