time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0001170149917015,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001236216194229,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,9.14883057703264e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001233904622495,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005835038609802,286.758056640625,294.1499938964844,299.7742004394531,291.0018005371094,295.9465026855469,296.5594787597656,283.1048278808594,0.0,0.0,0.0,1.0,1.0,1.0,0.027558458968997,0.0044807028025388,-0.0320391617715358,-0.0365121252834796,0.0,0.0,0.0,0.1390046626329422,60.0,224.6288909912109,-0.0,-1.0601715416669324e-07,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,1.0054424774228232e-20,5.143512042534512e-21,4.9109131355905044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0001170149917015,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001236216194229,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,9.14883057703264e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001233904622495,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005835038609802,286.758056640625,294.1499938964844,299.7742004394531,291.0018005371094,295.9465026855469,296.5594787597656,283.1048278808594,0.0,0.0,0.0,1.0,1.0,1.0,0.027558458968997,0.0044807028025388,-0.0320391617715358,-0.0365121252834796,0.0,0.0,0.0,0.1390046626329422,60.0,224.6288909912109,-0.0,-1.0601715416669324e-07,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,1.0054424774228232e-20,5.143512042534512e-21,4.9109131355905044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,0.0001038857226376,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001094097970053,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,8.081515261437744e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0001094023173209,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0005188950453884,286.80810546875,294.1499938964844,299.7554016113281,291.0014038085937,295.6453857421875,297.09136962890625,283.0759582519531,0.0,0.0,0.0,1.0,1.0,1.0,0.0005542258149944,0.0145177757367491,-0.0150720011442899,-0.0295802149921655,0.0,0.0,0.0,0.0002430724416626,60.0,125.1141586303711,-0.0,-8.3555498520127e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0215375219061586e-20,5.111319853304567e-21,5.104055365757019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0001207709792652,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0001271790970349,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.39340825425461e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001271784130949,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0006032695528119,287.1242370605469,294.1499938964844,299.7366943359375,291.0033569335937,294.9744567871094,296.65545654296875,283.1259155273437,0.0,0.0,0.0,1.0,1.0,1.0,0.036319974809885,0.0013298962730914,-0.0376498736441135,-0.038976889103651,0.0,0.0,0.0,0.1852559447288513,60.0,111.64034271240234,-0.0,-1.1292320323263993e-07,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220446547074875e-20,5.110304456790916e-21,5.110141686387176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001035628665704,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.0001090576624847,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,8.054953650571406e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0001090572186512,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0005173130193725,287.1008605957031,294.1499938964844,299.6994323730469,291.0138854980469,295.0505065917969,298.3183898925781,283.15771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035753414034,0.0156317446380853,-0.0145281692966818,-0.0301497988402843,0.0,0.0,0.0,-0.0082820327952504,60.0,26.435453414916992,0.0,-8.303599940973072e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220564484935648e-20,5.110279819087124e-21,5.110284665848525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001035628665704,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.0001090576624847,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,8.054953650571406e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0001090572186512,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0005173130193725,287.1008605957031,294.1499938964844,299.6994323730469,291.0138854980469,295.0505065917969,298.3183898925781,283.15771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035753414034,0.0156317446380853,-0.0145281692966818,-0.0301497988402843,0.0,0.0,0.0,-0.0082820327952504,60.0,26.435453414916992,0.0,-8.303599940973072e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220564484935648e-20,5.110279819087124e-21,5.110284665848525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,0.0001034194428939,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0001089066208805,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,8.043798879953101e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,0.0001089061843231,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0005165966576896,287.084716796875,294.1499938964844,299.6623840332031,291.0325927734375,295.14080810546875,299.0589599609375,283.22869873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020491365343,0.0154763823375105,-0.0143743334338068,-0.0298409089446067,0.0,0.0,0.0,-0.0082475543022155,60.0,14.210792541503906,0.0,-8.280589725018218e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.110280626880691e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,0.0001034194428939,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0001089066208805,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,8.043798879953101e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,0.0001089061843231,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0005165966576896,287.084716796875,294.1499938964844,299.6623840332031,291.0325927734375,295.14080810546875,299.0589599609375,283.22869873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020491365343,0.0154763823375105,-0.0143743334338068,-0.0298409089446067,0.0,0.0,0.0,-0.0082475543022155,60.0,14.210792541503906,0.0,-8.280589725018218e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.110280626880691e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0001032751024467,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,0.0001087546115741,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,8.032571349758655e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001087541750166,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0005158757558092,287.0679016113281,294.1499938964844,299.6255187988281,291.05877685546875,295.2284545898437,299.37060546875,283.3005676269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011005091946572,0.0153200328350067,-0.0142195243388414,-0.0295300520956516,0.0,0.0,0.0,-0.0082128373906016,60.0,12.629745483398438,0.0,-8.257465111682907e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0001032751024467,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,0.0001087546115741,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,8.032571349758655e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001087541750166,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0005158757558092,287.0679016113281,294.1499938964844,299.6255187988281,291.05877685546875,295.2284545898437,299.37060546875,283.3005676269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011005091946572,0.0153200328350067,-0.0142195243388414,-0.0295300520956516,0.0,0.0,0.0,-0.0082128373906016,60.0,12.629745483398438,0.0,-8.257465111682907e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0001031295687425,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001086013435269,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,8.021251414902508e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001086009215214,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0005151488585397,287.0505065917969,294.1499938964844,299.5888366699219,291.0917358398437,295.3134765625,299.4932556152344,283.3699951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010989566799253,0.0151623915880918,-0.0140634346753358,-0.0292166229337453,0.0,0.0,0.0,-0.0081778336316347,60.0,12.338083267211914,0.0,-8.234183468402989e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0001031295687425,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001086013435269,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,8.021251414902508e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001086009215214,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0005151488585397,287.0505065917969,294.1499938964844,299.5888366699219,291.0917358398437,295.3134765625,299.4932556152344,283.3699951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010989566799253,0.0151623915880918,-0.0140634346753358,-0.0292166229337453,0.0,0.0,0.0,-0.0081778336316347,60.0,12.338083267211914,0.0,-8.234183468402989e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.1102802229839065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001030562561936,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0001085241310647,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,8.015548519324511e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0001085237090592,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0005147826741449,287.0415954589844,294.1499938964844,299.570556640625,291.11053466796875,295.35498046875,299.51763916015625,283.4035949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010981746017932,0.0150829711928963,-0.013984796591103,-0.029058713465929,0.0,0.0,0.0,-0.0081601990386843,60.0,12.273353576660156,0.0,-8.222467329233042e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001029826162266,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001084465839085,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,8.009820885490626e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001084461619029,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0005144148599356,287.0325927734375,294.1499938964844,299.55230712890625,291.1307373046875,295.3959655761719,299.5302429199219,283.4365539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010973890312016,0.0150032052770257,-0.0139058157801628,-0.0289001129567623,0.0,0.0,0.0,-0.0081424880772829,60.0,12.218302726745604,0.0,-8.210707846956211e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001028519836836,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001083090028259,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.999659283086658e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0001083085880964,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0005137623520568,287.0164489746094,294.1499938964844,299.5202941894531,291.1695251464844,295.46661376953125,299.5309753417969,283.4927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010959955397993,0.014861692674458,-0.0137656973674893,-0.0286187399178743,0.0,0.0,0.0,-0.0081110661849379,60.0,12.1317138671875,0.0,-8.189868339059103e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.000102834063,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0001082901362678,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,7.998265937203541e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,0.0001082897215383,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0005136728868819,287.01422119140625,294.1499938964844,299.51593017578125,291.17510986328125,295.4761047363281,299.5297546386719,283.50030517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010958043858408,0.0148422857746481,-0.0137464813888072,-0.0285801514983177,0.0,0.0,0.0,-0.0081067578867077,60.0,12.12034034729004,0.0,-8.187012667804083e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001026839017868,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0001081319933291,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,7.986585114849731e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.0001081315858755,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0005129228229634,286.9954528808594,294.1499938964844,299.47967529296875,291.22412109375,295.55401611328125,299.5116577148437,283.5613098144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010942026274278,0.0146796172484755,-0.0135854147374629,-0.028256706893444,0.0,0.0,0.0,-0.008070639334619,60.0,12.02786636352539,0.0,-8.163095088775665e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001026839017868,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0001081319933291,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,7.986585114849731e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.0001081315858755,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0005129228229634,286.9954528808594,294.1499938964844,299.47967529296875,291.22412109375,295.55401611328125,299.5116577148437,283.5613098144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010942026274278,0.0146796172484755,-0.0135854147374629,-0.028256706893444,0.0,0.0,0.0,-0.008070639334619,60.0,12.02786636352539,0.0,-8.163095088775665e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0001025321907945,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001079722205759,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,7.974784966791049e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001079718203982,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0005121650756336,286.9762878417969,294.1499938964844,299.44354248046875,291.277099609375,295.6296081542969,299.4842529296875,283.6193542480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010925843380391,0.0145152732729911,-0.0134226884692907,-0.0279299207031726,0.0,0.0,0.0,-0.0080341501161456,60.0,11.938414573669434,0.0,-8.138967899640195e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0001025321907945,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001079722205759,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,7.974784966791049e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001079718203982,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0005121650756336,286.9762878417969,294.1499938964844,299.44354248046875,291.277099609375,295.6296081542969,299.4842529296875,283.6193542480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010925843380391,0.0145152732729911,-0.0134226884692907,-0.0279299207031726,0.0,0.0,0.0,-0.0080341501161456,60.0,11.938414573669434,0.0,-8.138967899640195e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.00010237917013,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0001078110726666,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,7.962882227730006e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001078106724889,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0005114008090458,286.956787109375,294.1499938964844,299.4074401855469,291.3333435058594,295.7028503417969,299.4524841308594,283.6744079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010909521952271,0.014349503442645,-0.0132585512474179,-0.0276002958416938,0.0,0.0,0.0,-0.0079973451793193,60.0,11.851487159729004,0.0,-8.11466875916267e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.00010237917013,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0001078110726666,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,7.962882227730006e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001078106724889,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0005114008090458,286.956787109375,294.1499938964844,299.4074401855469,291.3333435058594,295.7028503417969,299.4524841308594,283.6744079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010909521952271,0.014349503442645,-0.0132585512474179,-0.0276002958416938,0.0,0.0,0.0,-0.0079973451793193,60.0,11.851487159729004,0.0,-8.11466875916267e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0001023022705339,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0001077300839824,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.956900662975386e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,0.0001077296910807,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0005110166966915,286.9468994140625,294.1499938964844,299.3894348144531,291.36248779296875,295.73858642578125,299.435791015625,283.7007751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010901319328695,0.0142661938443779,-0.0131760612130165,-0.0274346340447664,0.0,0.0,0.0,-0.0079788481816649,60.0,11.808968544006348,0.0,-8.102470872017875e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001022251963149,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001076489133993,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,7.950905273901299e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001076485204976,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0005106317112222,286.9369506835937,294.1499938964844,299.3714294433594,291.3921813964844,295.77374267578125,299.41876220703125,283.7264404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010893098078668,0.0141826979815959,-0.0130933877080678,-0.0272686034440994,0.0,0.0,0.0,-0.0079603092744946,60.0,11.767026901245115,0.0,-8.090255221304687e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0001020707641146,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001074862739187,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,7.938893395476043e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.000107485888293,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0005098603432998,286.9168395996094,294.1499938964844,299.3354797363281,291.45294189453125,295.842529296875,299.3842468261719,283.7758178710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010876626474782,0.0140153896063566,-0.012927726842463,-0.0269359052181243,0.0,0.0,0.0,-0.0079231644049286,60.0,13.140929222106934,0.0,-8.065806156309918e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0001020707641146,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001074862739187,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,7.938893395476043e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.000107485888293,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0005098603432998,286.9168395996094,294.1499938964844,299.3354797363281,291.45294189453125,295.842529296875,299.3842468261719,283.7758178710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010876626474782,0.0140153896063566,-0.012927726842463,-0.0269359052181243,0.0,0.0,0.0,-0.0079231644049286,60.0,13.140929222106934,0.0,-8.065806156309918e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001019164265017,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,0.0001073237363016,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,7.926888793008402e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001073233652277,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0005090894992463,286.8965148925781,294.1499938964844,299.2995300292969,291.5149841308594,295.9092712402344,299.3493347167969,283.8226928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010860165348276,0.0138481855392456,-0.0127621684223413,-0.0266034062951803,0.0,0.0,0.0,-0.0078860418871045,60.0,16.8781681060791,0.0,-8.041411092563069e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001019164265017,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,0.0001073237363016,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,7.926888793008402e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001073233652277,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0005090894992463,286.8965148925781,294.1499938964844,299.2995300292969,291.5149841308594,295.9092712402344,299.3493347167969,283.8226928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010860165348276,0.0138481855392456,-0.0127621684223413,-0.0266034062951803,0.0,0.0,0.0,-0.0078860418871045,60.0,16.8781681060791,0.0,-8.041411092563069e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0001017630856949,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001071622464223,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,7.91496058809571e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0001071618753485,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,0.0005083235446363,286.8759765625,294.1499938964844,299.2635803222656,291.5776672363281,295.97381591796875,299.314208984375,283.8669128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010843810159713,0.0136820459738373,-0.0125976651906967,-0.0262730196118354,0.0,0.0,0.0,-0.0078491568565368,60.0,16.37654685974121,0.0,-8.017208585897606e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0001017630856949,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001071622464223,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,7.91496058809571e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0001071618753485,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,0.0005083235446363,286.8759765625,294.1499938964844,299.2635803222656,291.5776672363281,295.97381591796875,299.314208984375,283.8669128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010843810159713,0.0136820459738373,-0.0125976651906967,-0.0262730196118354,0.0,0.0,0.0,-0.0078491568565368,60.0,16.37654685974121,0.0,-8.017208585897606e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001016225578496,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001070142534445,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.904029916971922e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0001070138896466,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.000507621676661,286.85528564453125,294.1499938964844,299.2276306152344,291.64031982421875,296.03643798828125,299.27899169921875,283.908935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828820522874,0.0135297812521457,-0.0124468989670276,-0.0259702168405056,0.0,0.0,0.0,-0.0078153517097234,60.0,16.1788272857666,0.0,-7.995060258281228e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001016225578496,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001070142534445,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.904029916971922e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0001070138896466,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.000507621676661,286.85528564453125,294.1499938964844,299.2276306152344,291.64031982421875,296.03643798828125,299.27899169921875,283.908935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828820522874,0.0135297812521457,-0.0124468989670276,-0.0259702168405056,0.0,0.0,0.0,-0.0078153517097234,60.0,16.1788272857666,0.0,-7.995060258281228e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001015673333313,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0001069560967152,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,7.89973491919227e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001069557329174,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.000507345830556,286.8448791503906,294.1499938964844,299.2096252441406,291.6714782714844,296.0669860839844,299.2613220214844,283.9290771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010822928743436,0.0134699279442429,-0.0123876351863145,-0.0258511882275342,0.0,0.0,0.0,-0.0078020640648901,60.0,16.112348556518555,0.0,-7.98636250465279e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0001015185916912,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001069047575583,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.895943417679518e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001069044010364,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,0.000507102406118,286.8344116210937,294.1499938964844,299.191650390625,291.702392578125,296.0970458984375,299.24365234375,283.9486999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010817727306857,0.0134170884266495,-0.0123353153467178,-0.0257461071014404,0.0,0.0,0.0,-0.0077903331257402,60.0,16.054508209228516,0.0,-7.978687932563845e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001014350491459,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001068167766788,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,7.889445259934291e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,0.0001068164201569,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,0.0005066851153969,286.81427001953125,294.1499938964844,299.15704345703125,291.76080322265625,296.15350341796875,299.2095947265625,283.9850158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010808812221512,0.0133265145123004,-0.0122456336393952,-0.0255659837275743,0.0,0.0,0.0,-0.0077702249400317,60.0,16.222856521606445,0.0,-7.965542181409546e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001014317094814,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0001068132623913,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,7.889184780651703e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001068129058694,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0005066684680059,286.8134460449219,294.1499938964844,299.15557861328125,291.76318359375,296.15582275390625,299.2081604003906,283.98651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010808454826474,0.0133228925988078,-0.0122420471161603,-0.0255587790161371,0.0,0.0,0.0,-0.0077694207429885,60.0,16.22667121887207,0.0,-7.965016379785085e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001013452856568,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.0001067222401616,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,7.88246252341196e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001067218909156,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0005062367999926,286.7923278808594,294.1499938964844,299.1194763183594,291.8221740722656,296.2127990722656,299.172607421875,284.0224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010799232404679,0.0132291903719306,-0.0121492678299546,-0.0253724325448274,0.0,0.0,0.0,-0.0077486187219619,60.0,16.165321350097656,0.0,-7.951428671049143e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001013452856568,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.0001067222401616,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,7.88246252341196e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001067218909156,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0005062367999926,286.7923278808594,294.1499938964844,299.1194763183594,291.8221740722656,296.2127990722656,299.172607421875,284.0224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010799232404679,0.0132291903719306,-0.0121492678299546,-0.0253724325448274,0.0,0.0,0.0,-0.0077486187219619,60.0,16.165321350097656,0.0,-7.951428671049143e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001012466018437,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,0.000106618310383,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.874786388128996e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.000106617968413,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.00050574389752,286.7711486816406,294.1499938964844,299.083251953125,291.8786926269531,296.2678527832031,299.1369323730469,284.0565490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010788702638819,0.0131222167983651,-0.0120433466508984,-0.0251596886664628,0.0,0.0,0.0,-0.0077248704619705,60.0,16.03438949584961,0.0,-7.93593102343948e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
