time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001012466018437,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,0.000106618310383,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.874786388128996e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.000106617968413,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.00050574389752,286.7711486816406,294.1499938964844,299.083251953125,291.8786926269531,296.2678527832031,299.1369323730469,284.0565490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010788702638819,0.0131222167983651,-0.0120433466508984,-0.0251596886664628,0.0,0.0,0.0,-0.0077248704619705,60.0,16.03438949584961,0.0,-7.93593102343948e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0001011297645163,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001064952593878,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.86569798947312e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0001064949174178,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0005051603075116,286.7498779296875,294.1499938964844,299.04693603515625,291.9322204589844,296.3211364746094,299.1012268066406,284.08905029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010776239214465,0.0129955848678946,-0.0119179608300328,-0.0249078460037708,0.0,0.0,0.0,-0.0076967584900557,60.0,15.899040222167969,0.0,-7.917605415741491e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0001011297645163,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001064952593878,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.86569798947312e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0001064949174178,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0005051603075116,286.7498779296875,294.1499938964844,299.04693603515625,291.9322204589844,296.3211364746094,299.1012268066406,284.08905029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010776239214465,0.0129955848678946,-0.0119179608300328,-0.0249078460037708,0.0,0.0,0.0,-0.0076967584900557,60.0,15.899040222167969,0.0,-7.917605415741491e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0001010643391055,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001064263560692,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,7.86060918471776e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001064260213752,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,0.0005048335297033,286.7392272949219,294.1499938964844,299.0287170410156,291.9576721191406,296.3471069335937,299.0833435058594,284.1047058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769261280074,0.0129246823489665,-0.0118477568030357,-0.0247668344527483,0.0,0.0,0.0,-0.0076810182072222,60.0,15.832714080810549,0.0,-7.90735441569268e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001009949628496,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001063533054548,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,7.855213334551081e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001063529634848,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,0.0005044870777055,286.72857666015625,294.1499938964844,299.010498046875,291.982177734375,296.37261962890625,299.0654602050781,284.1199951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761863086372,0.0128495097160339,-0.0117733236402273,-0.0246173292398452,0.0,0.0,0.0,-0.0076643303036689,60.0,15.767505645751951,0.0,-7.896493059433851e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001008472027024,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001061976872733,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,7.843719504307956e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001061973598552,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0005037490045651,286.7072448730469,294.1499938964844,298.973876953125,292.0279541015625,296.42242431640625,299.0296936035156,284.1495361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010746103944256,0.0126893930137157,-0.0116147827357053,-0.0242988839745521,0.0,0.0,0.0,-0.0076287854462862,60.0,15.639893531799316,0.0,-7.873384078038725e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001008472027024,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001061976872733,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,7.843719504307956e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001061973598552,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0005037490045651,286.7072448730469,294.1499938964844,298.973876953125,292.0279541015625,296.42242431640625,299.0296936035156,284.1495361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010746103944256,0.0126893930137157,-0.0116147827357053,-0.0242988839745521,0.0,0.0,0.0,-0.0076287854462862,60.0,15.639893531799316,0.0,-7.873384078038725e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001006938837235,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0001060362264979,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.831794209778309e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001060359063558,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0005029832245782,286.6859130859375,294.1499938964844,298.9371032714844,292.0690002441406,296.4705505371094,298.99383544921875,284.17779541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729754576459,0.0125232599675655,-0.0114502850919961,-0.0239684656262397,0.0,0.0,0.0,-0.0075919050723314,60.0,15.515292167663574,0.0,-7.84944376164276e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001006938837235,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0001060362264979,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.831794209778309e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001060359063558,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0005029832245782,286.6859130859375,294.1499938964844,298.9371032714844,292.0690002441406,296.4705505371094,298.99383544921875,284.17779541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729754576459,0.0125232599675655,-0.0114502850919961,-0.0239684656262397,0.0,0.0,0.0,-0.0075919050723314,60.0,15.515292167663574,0.0,-7.84944376164276e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001005436133709,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001058779744198,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.820105383871123e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001058776470017,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.000502232578583,286.66461181640625,294.1499938964844,298.900146484375,292.10479736328125,296.5170288085937,298.9578552246094,284.2048034667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010713728843256,0.0123604154214262,-0.0112890433520078,-0.023644583299756,0.0,0.0,0.0,-0.0075557553209364,60.0,15.411284446716309,0.0,-7.826013614931071e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001005436133709,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001058779744198,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.820105383871123e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001058776470017,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.000502232578583,286.66461181640625,294.1499938964844,298.900146484375,292.10479736328125,296.5170288085937,298.9578552246094,284.2048034667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010713728843256,0.0123604154214262,-0.0112890433520078,-0.023644583299756,0.0,0.0,0.0,-0.0075557553209364,60.0,15.411284446716309,0.0,-7.826013614931071e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001004046644084,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001057316476362,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.809298404026777e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.00010573133477,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0005015386268496,286.6433410644531,294.1499938964844,298.86297607421875,292.134765625,296.5617980957031,298.9217224121094,284.2306213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698910336941,0.0122098391875624,-0.0111399479210376,-0.0233450941741466,0.0,0.0,0.0,-0.0075223296880722,60.0,15.33896255493164,0.0,-7.804381141340856e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001004046644084,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001057316476362,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.809298404026777e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.00010573133477,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0005015386268496,286.6433410644531,294.1499938964844,298.86297607421875,292.134765625,296.5617980957031,298.9217224121094,284.2306213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698910336941,0.0122098391875624,-0.0111399479210376,-0.0233450941741466,0.0,0.0,0.0,-0.0075223296880722,60.0,15.33896255493164,0.0,-7.804381141340856e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0001003413563012,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001056649707606,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,7.804373308317736e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001056646578945,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0005012223846279,286.6327209472656,294.1499938964844,298.84429931640625,292.1473999023437,296.5834045410156,298.903564453125,284.2430114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010692157084122,0.0121412174776196,-0.011072002351284,-0.0232086088508367,0.0,0.0,0.0,-0.0075070969760417,60.0,15.301477432250977,0.0,-7.794532308480484e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.000100283359643,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001056038963724,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.799862942192703e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001056035835063,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0005009326850995,286.6221008300781,294.1499938964844,298.8255615234375,292.15838623046875,296.6046142578125,298.8853454589844,284.255126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685971938073,0.0120783587917685,-0.0110097620636224,-0.02308358438313,0.0,0.0,0.0,-0.0074931429699063,60.0,15.2638521194458,0.0,-7.78551694224916e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001001868222374,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0001055022221407,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.792353426339105e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001055019165505,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0005004504928365,286.6009216308594,294.1499938964844,298.78790283203125,292.1750793457031,296.6458435058594,298.84869384765625,284.2786560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675672674551,0.0119736939668655,-0.0109061263501644,-0.0228754058480262,0.0,0.0,0.0,-0.0074699092656373,60.0,15.185979843139648,0.0,-7.770516674554528e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001001868222374,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0001055022221407,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.792353426339105e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001055019165505,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0005004504928365,286.6009216308594,294.1499938964844,298.78790283203125,292.1750793457031,296.6458435058594,298.84869384765625,284.2786560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675672674551,0.0119736939668655,-0.0109061263501644,-0.0228754058480262,0.0,0.0,0.0,-0.0074699092656373,60.0,15.185979843139648,0.0,-7.770516674554528e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0001001140335574,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001054255626513,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.786691276123747e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001054252570611,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0005000869859941,286.5798034667969,294.1499938964844,298.75,292.1843566894531,296.6855773925781,298.811767578125,284.30126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010667903115972,0.0118947476148605,-0.0108279576525092,-0.0227183792740106,0.0,0.0,0.0,-0.0074523841030895,60.0,15.104424476623535,0.0,-7.759211939628585e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0001001140335574,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001054255626513,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.786691276123747e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001054252570611,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0005000869859941,286.5798034667969,294.1499938964844,298.75,292.1843566894531,296.6855773925781,298.811767578125,284.30126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010667903115972,0.0118947476148605,-0.0108279576525092,-0.0227183792740106,0.0,0.0,0.0,-0.0074523841030895,60.0,15.104424476623535,0.0,-7.759211939628585e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001000606862362,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001053693849826,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,7.782541797496378e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001053690866683,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004998205695301,286.5587463378906,294.1499938964844,298.7117614746094,292.1893615722656,296.7238464355469,298.7744445800781,284.32305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010662208078429,0.0118368631228804,-0.0107706421986222,-0.0226032454520463,0.0,0.0,0.0,-0.0074395355768501,60.0,15.019794464111328,0.0,-7.750928432415094e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001000606862362,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001053693849826,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,7.782541797496378e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001053690866683,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004998205695301,286.5587463378906,294.1499938964844,298.7117614746094,292.1893615722656,296.7238464355469,298.7744445800781,284.32305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010662208078429,0.0118368631228804,-0.0107706421986222,-0.0226032454520463,0.0,0.0,0.0,-0.0074395355768501,60.0,15.019794464111328,0.0,-7.750928432415094e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001000109186861,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001053169689839,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.778670260449871e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001053166706697,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.000499572022818,286.5377502441406,294.1499938964844,298.67315673828125,292.19366455078125,296.7604675292969,298.7367553710937,284.3439636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010656892554834,0.0117828520014882,-0.01071716286242,-0.0224958173930645,0.0,0.0,0.0,-0.0074275461956858,60.0,14.936686515808104,0.0,-7.74320341179191e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001000109186861,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001053169689839,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.778670260449871e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001053166706697,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.000499572022818,286.5377502441406,294.1499938964844,298.67315673828125,292.19366455078125,296.7604675292969,298.7367553710937,284.3439636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010656892554834,0.0117828520014882,-0.01071716286242,-0.0224958173930645,0.0,0.0,0.0,-0.0074275461956858,60.0,14.936686515808104,0.0,-7.74320341179191e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.998778841691092e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001052926018019,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.776870916131884e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001052923107636,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0004994564806111,286.5273132324219,294.1499938964844,298.6537475585937,292.195556640625,296.7781982421875,298.7177429199219,284.3541259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010654422221705,0.0117577416822314,-0.0106923002749681,-0.0224458705633878,0.0,0.0,0.0,-0.007421972695738,60.0,14.896317481994627,0.0,-7.73961374989085e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.996574226533994e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001052693842211,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.775155972922221e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0001052690931828,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004993463517166,286.5168762207031,294.1499938964844,298.6342468261719,292.1972961425781,296.7955627441406,298.6986694335937,284.36407470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010652068303897,0.0117338104173541,-0.0106686037033796,-0.0223982706665992,0.0,0.0,0.0,-0.0074166604317724,60.0,14.85678005218506,0.0,-7.736193197160901e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.992474952014164e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001052262086886,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,7.771966920699924e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001052259176503,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004991416353732,286.49609375,294.1499938964844,298.5950012207031,292.2002258300781,296.82928466796875,298.6602783203125,284.3835754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001064768875949,0.0116893053054809,-0.0106245363131165,-0.0223097465932369,0.0,0.0,0.0,-0.0074067809619009,60.0,14.779905319213867,0.0,-7.729833129133112e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.992474952014164e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001052262086886,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,7.771966920699924e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001052259176503,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004991416353732,286.49609375,294.1499938964844,298.5950012207031,292.2002258300781,296.82928466796875,298.6602783203125,284.3835754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001064768875949,0.0116893053054809,-0.0106245363131165,-0.0223097465932369,0.0,0.0,0.0,-0.0074067809619009,60.0,14.779905319213867,0.0,-7.729833129133112e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.988812962546945e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001051876388373,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,7.769118383293971e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.000105187355075,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004989587469026,286.47540283203125,294.1499938964844,298.5555114746094,292.2025146484375,296.8616027832031,298.6215515136719,284.40240478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010643774876371,0.0116495359688997,-0.0105851581320166,-0.0222306419163942,0.0,0.0,0.0,-0.0073979534208774,60.0,14.70614242553711,0.0,-7.724153050503446e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.988812962546945e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001051876388373,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,7.769118383293971e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.000105187355075,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004989587469026,286.47540283203125,294.1499938964844,298.5555114746094,292.2025146484375,296.8616027832031,298.6215515136719,284.40240478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010643774876371,0.0116495359688997,-0.0105851581320166,-0.0222306419163942,0.0,0.0,0.0,-0.0073979534208774,60.0,14.70614242553711,0.0,-7.724153050503446e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.98556861304678e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001051534563885,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.766594353597611e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001051531799021,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004987966967746,286.454833984375,294.1499938964844,298.5157470703125,292.20416259765625,296.8925170898437,298.58251953125,284.420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010640306863933,0.0116142854094505,-0.0105502549558877,-0.0221605263650417,0.0,0.0,0.0,-0.0073901284486055,60.0,14.63533878326416,0.0,-7.719119565763324e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.98556861304678e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001051534563885,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.766594353597611e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001051531799021,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004987966967746,286.454833984375,294.1499938964844,298.5157470703125,292.20416259765625,296.8925170898437,298.58251953125,284.420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010640306863933,0.0116142854094505,-0.0105502549558877,-0.0221605263650417,0.0,0.0,0.0,-0.0073901284486055,60.0,14.63533878326416,0.0,-7.719119565763324e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.982730261981489e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001051235667546,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,7.764386100461707e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001051232902682,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0004986550193279,286.43438720703125,294.1499938964844,298.4757385253906,292.2052001953125,296.922119140625,298.543212890625,284.4383544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010637271916493,0.0115834418684244,-0.010519715026021,-0.0220991764217615,0.0,0.0,0.0,-0.0073832822963595,60.0,14.567315101623535,0.0,-7.714717042972552e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.982730261981489e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001051235667546,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,7.764386100461707e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001051232902682,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0004986550193279,286.43438720703125,294.1499938964844,298.4757385253906,292.2052001953125,296.922119140625,298.543212890625,284.4383544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010637271916493,0.0115834418684244,-0.010519715026021,-0.0220991764217615,0.0,0.0,0.0,-0.0073832822963595,60.0,14.567315101623535,0.0,-7.714717042972552e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.98150062514469e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0001051106082741,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,7.763429312035441e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001051103390636,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0004985936102457,286.4242248535156,294.1499938964844,298.4556884765625,292.2055053710937,296.9362487792969,298.5234069824219,284.4469299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010635956423357,0.011570069938898,-0.0105064744129776,-0.0220725778490304,0.0,0.0,0.0,-0.0073803137056529,60.0,14.534561157226562,0.0,-7.712809235727036e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.980347385862842e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001050984647008,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,7.762532186461613e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001050981954904,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.000498536042869,286.4140930175781,294.1499938964844,298.435546875,292.20562744140625,296.9500732421875,298.5035705566406,284.4554138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634723585098,0.0115575306117534,-0.0104940580204129,-0.0220476370304822,0.0,0.0,0.0,-0.0073775309138,60.0,14.502446174621582,0.0,-7.711019378575656e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.97822789940983e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001050761347869,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.760883454466239e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001050758728524,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0004984301631338,286.3938903808594,294.1499938964844,298.3951721191406,292.2054748535156,296.9770202636719,298.4637756347656,284.4721374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632453486323,0.0115344701334834,-0.010471224784851,-0.0220017675310373,0.0,0.0,0.0,-0.0073724118992686,60.0,14.43945026397705,0.0,-7.707729565709087e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.97822789940983e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001050761347869,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.760883454466239e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001050758728524,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0004984301631338,286.3938903808594,294.1499938964844,298.3951721191406,292.2054748535156,296.9770202636719,298.4637756347656,284.4721374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632453486323,0.0115344701334834,-0.010471224784851,-0.0220017675310373,0.0,0.0,0.0,-0.0073724118992686,60.0,14.43945026397705,0.0,-7.707729565709087e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.976555884350093e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001050585269695,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,7.759582513244823e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.000105058257759,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004983466933481,286.37384033203125,294.1499938964844,298.3546447753906,292.2047424316406,297.00262451171875,298.4237365722656,284.4883728027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001063066185452,0.0115162599831819,-0.0104531943798065,-0.0219655465334653,0.0,0.0,0.0,-0.0073683694936335,60.0,14.37874984741211,0.0,-7.705132532009884e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.976555884350093e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001050585269695,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,7.759582513244823e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.000105058257759,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004983466933481,286.37384033203125,294.1499938964844,298.3546447753906,292.2047424316406,297.00262451171875,298.4237365722656,284.4883728027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001063066185452,0.0115162599831819,-0.0104531943798065,-0.0219655465334653,0.0,0.0,0.0,-0.0073683694936335,60.0,14.37874984741211,0.0,-7.705132532009884e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
