time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.975246211979538e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0001050447244779,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.758563151583076e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001050444625434,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0004982813261449,286.3539428710937,294.1499938964844,298.3139953613281,292.2034606933594,297.02691650390625,298.38348388671875,284.504150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629255557432,0.0115019707009196,-0.0104390447959303,-0.0219371225684881,0.0,0.0,0.0,-0.0073651978746056,60.0,14.320219039916992,0.0,-7.703093984900988e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.975246211979538e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0001050447244779,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.758563151583076e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001050444625434,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0004982813261449,286.3539428710937,294.1499938964844,298.3139953613281,292.2034606933594,297.02691650390625,298.38348388671875,284.504150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629255557432,0.0115019707009196,-0.0104390447959303,-0.0219371225684881,0.0,0.0,0.0,-0.0073651978746056,60.0,14.320219039916992,0.0,-7.703093984900988e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.97428214759566e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001050345599651,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,7.757812272757292e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001050343053066,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004982331884093,286.3341979980469,294.1499938964844,298.2732238769531,292.20166015625,297.0499267578125,298.34307861328125,284.5195617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628218296915,0.0114914262667298,-0.0104286046698689,-0.0219161491841077,0.0,0.0,0.0,-0.0073628569953143,60.0,14.263670921325684,0.0,-7.70159047647212e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.97428214759566e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001050345599651,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,7.757812272757292e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001050343053066,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004982331884093,286.3341979980469,294.1499938964844,298.2732238769531,292.20166015625,297.0499267578125,298.34307861328125,284.5195617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628218296915,0.0114914262667298,-0.0104286046698689,-0.0219161491841077,0.0,0.0,0.0,-0.0073628569953143,60.0,14.263670921325684,0.0,-7.70159047647212e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.973965643439442e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001050312275765,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.757566345389932e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.000105030972918,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0004982174141332,286.32440185546875,294.1499938964844,298.2528076171875,292.2005615234375,297.060791015625,298.3227844238281,284.5270690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627877200022,0.0114879505708813,-0.0104251625016331,-0.0219092350453138,0.0,0.0,0.0,-0.0073620858602225,60.0,14.236303329467772,0.0,-7.701095228185295e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.9737080745399e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001050285136443,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,7.757365528959781e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001050282589858,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0004982045502401,286.31463623046875,294.1499938964844,298.2323913574219,292.1993103027344,297.0714111328125,298.302490234375,284.53448486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627598967403,0.0114851128309965,-0.0104223527014255,-0.0219035912305116,0.0,0.0,0.0,-0.0073614562861621,60.0,14.209336280822754,0.0,-7.700690218825913e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.973347187042236e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001050247010425,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,7.757084676995873e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.00010502445366,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0004981865640729,286.29522705078125,294.1499938964844,298.1914978027344,292.1965026855469,297.0920104980469,298.2618408203125,284.5491943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627203155308,0.0114811053499579,-0.0104183852672576,-0.0218956191092729,0.0,0.0,0.0,-0.007360566407442,60.0,14.156185150146484,0.0,-7.700118942466362e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.973347187042236e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001050247010425,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,7.757084676995873e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.00010502445366,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0004981865640729,286.29522705078125,294.1499938964844,298.1914978027344,292.1965026855469,297.0920104980469,298.2618408203125,284.5491943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627203155308,0.0114811053499579,-0.0104183852672576,-0.0218956191092729,0.0,0.0,0.0,-0.007360566407442,60.0,14.156185150146484,0.0,-7.700118942466362e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.973371197702364e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001050249484251,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,7.757102866889909e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001050247010425,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004981877864338,286.2759704589844,294.1499938964844,298.15057373046875,292.1932067871094,297.11138916015625,298.2210693359375,284.5635681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627219453454,0.0114812674000859,-0.0104185454547405,-0.0218959413468837,0.0,0.0,0.0,-0.0073606022633612,60.0,14.104622840881348,0.0,-7.700142390376642e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.973371197702364e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001050249484251,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,7.757102866889909e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001050247010425,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004981877864338,286.2759704589844,294.1499938964844,298.15057373046875,292.1932067871094,297.11138916015625,298.2210693359375,284.5635681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627219453454,0.0114812674000859,-0.0104185454547405,-0.0218959413468837,0.0,0.0,0.0,-0.0073606022633612,60.0,14.104622840881348,0.0,-7.700142390376642e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.973710984922944e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001050285209203,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.757366984151304e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001050282735377,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0004982048412784,286.2568664550781,294.1499938964844,298.109619140625,292.1894226074219,297.1296081542969,298.18023681640625,284.57763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627572191879,0.0114848539233207,-0.0104220965877175,-0.0219030752778053,0.0,0.0,0.0,-0.0073613985441625,60.0,14.054471969604492,0.0,-7.700653270603652e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.973710984922944e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001050285209203,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.757366984151304e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001050282735377,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0004982048412784,286.2568664550781,294.1499938964844,298.109619140625,292.1894226074219,297.1296081542969,298.18023681640625,284.57763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627572191879,0.0114848539233207,-0.0104220965877175,-0.0219030752778053,0.0,0.0,0.0,-0.0073613985441625,60.0,14.054471969604492,0.0,-7.700653270603652e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,9.974368003895506e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.00010503543308,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,7.757877028780058e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001050351929734,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0004982376703992,286.23797607421875,294.1499938964844,298.0687255859375,292.1852111816406,297.14666748046875,298.1393737792969,284.5914306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628262534737,0.0114918733015656,-0.0104290470480918,-0.0219170376658439,0.0,0.0,0.0,-0.0073629566468298,60.0,14.005623817443848,0.0,-7.701654425318338e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,9.974368003895506e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.00010503543308,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,7.757877028780058e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001050351929734,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0004982376703992,286.23797607421875,294.1499938964844,298.0687255859375,292.1852111816406,297.14666748046875,298.1393737792969,284.5914306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628262534737,0.0114918733015656,-0.0104290470480918,-0.0219170376658439,0.0,0.0,0.0,-0.0073629566468298,60.0,14.005623817443848,0.0,-7.701654425318338e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,9.97484676190652e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001050404680427,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,7.758248830214143e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001050402279361,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0004982615937478,286.2286071777344,294.1499938964844,298.0482788085937,292.1829528808594,297.1546630859375,298.1189270019531,284.5981750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628767777234,0.011497008614242,-0.0104341320693492,-0.0219272524118423,0.0,0.0,0.0,-0.0073640961199998,60.0,13.981823921203612,0.0,-7.702386994878907e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.9753808171954e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001050460923579,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,7.758664287393913e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001050458522513,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0004982883110642,286.2192687988281,294.1499938964844,298.02783203125,292.1805725097656,297.1624450683594,298.0985107421875,284.6048889160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629331227391,0.0115027502179145,-0.0104398168623447,-0.0219386741518974,0.0,0.0,0.0,-0.0073653701692819,60.0,13.95827293395996,0.0,-7.703205540110505e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.976615547202528e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001050590799422,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.759623986203223e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001050588471116,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0004983500111848,286.20068359375,294.1499938964844,297.987060546875,292.175537109375,297.1774597167969,298.0576171875,284.6181945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010630632750689,0.0115160252898931,-0.0104529624804854,-0.0219650790095329,0.0,0.0,0.0,-0.0073683145456016,60.0,13.911709785461426,0.0,-7.70509842595857e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.976615547202528e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001050590799422,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.759623986203223e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001050588471116,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0004983500111848,286.20068359375,294.1499938964844,297.987060546875,292.175537109375,297.1774597167969,298.0576171875,284.6181945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010630632750689,0.0115160252898931,-0.0104529624804854,-0.0219650790095329,0.0,0.0,0.0,-0.0073683145456016,60.0,13.911709785461426,0.0,-7.70509842595857e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.978262096410616e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001050764185492,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,7.76090455474332e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001050761857186,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0004984322586096,286.18231201171875,294.1499938964844,297.94635009765625,292.17010498046875,297.1913146972656,298.0167541503906,284.6312561035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632382472977,0.0115337679162621,-0.0104705290868878,-0.0220003686845302,0.0,0.0,0.0,-0.0073722545057535,60.0,13.866233825683594,0.0,-7.707629379183345e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.978262096410616e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001050764185492,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,7.76090455474332e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001050761857186,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0004984322586096,286.18231201171875,294.1499938964844,297.94635009765625,292.17010498046875,297.1913146972656,298.0167541503906,284.6312561035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010632382472977,0.0115337679162621,-0.0104705290868878,-0.0220003686845302,0.0,0.0,0.0,-0.0073722545057535,60.0,13.866233825683594,0.0,-7.707629379183345e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.980225877370684e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.0001050970895448,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,7.762431778246537e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001050968639901,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0004985303967259,286.1640930175781,294.1499938964844,297.90576171875,292.164306640625,297.20416259765625,297.9759826660156,284.64410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634465143084,0.0115549452602863,-0.0104914987459778,-0.0220424942672252,0.0,0.0,0.0,-0.0073769548907876,60.0,13.82183837890625,0.0,-7.710650606895798e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.980225877370684e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.0001050970895448,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,7.762431778246537e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001050968639901,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0004985303967259,286.1640930175781,294.1499938964844,297.90576171875,292.164306640625,297.20416259765625,297.9759826660156,284.64410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634465143084,0.0115549452602863,-0.0104914987459778,-0.0220424942672252,0.0,0.0,0.0,-0.0073769548907876,60.0,13.82183837890625,0.0,-7.710650606895798e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.982527990359812e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001051213184837,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.764220936223865e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.000105121092929,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0004986454150639,286.1460876464844,294.1499938964844,297.8653259277344,292.1581726074219,297.21600341796875,297.9352722167969,284.6567687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010636908700689,0.0115797845646739,-0.0105160931125283,-0.0220919009298086,0.0,0.0,0.0,-0.0073824687860906,60.0,13.778395652770996,0.0,-7.714195504604504e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.982527990359812e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001051213184837,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.764220936223865e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.000105121092929,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0004986454150639,286.1460876464844,294.1499938964844,297.8653259277344,292.1581726074219,297.21600341796875,297.9352722167969,284.6567687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010636908700689,0.0115797845646739,-0.0105160931125283,-0.0220919009298086,0.0,0.0,0.0,-0.0073824687860906,60.0,13.778395652770996,0.0,-7.714195504604504e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.983840573113412e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001051351500791,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,7.765242480672896e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001051349245244,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0004987110150977,286.1371765136719,294.1499938964844,297.8451538085937,292.15496826171875,297.221435546875,297.9149780273437,284.6629943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638306848704,0.0115939630195498,-0.010530131869018,-0.0221201032400131,0.0,0.0,0.0,-0.0073856171220541,60.0,13.757119178771973,0.0,-7.71621913031595e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.985207725549115e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001051495419233,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.766305498080328e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001051493163686,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004987793508917,286.1282958984375,294.1499938964844,297.8250427246094,292.1517028808594,297.2266845703125,297.8946838378906,284.669189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010639757383614,0.0116087226197123,-0.0105447471141815,-0.0221494622528553,0.0,0.0,0.0,-0.0073888930492103,60.0,13.736032485961914,0.0,-7.71832588952748e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.988118836190552e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001051801882567,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,7.7685690484941e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.000105179969978,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0004989247536286,286.1106262207031,294.1499938964844,297.78497314453125,292.1448974609375,297.2367248535156,297.85418701171875,284.6814880371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010642845882102,0.0116401612758636,-0.010575876571238,-0.0222119949758052,0.0,0.0,0.0,-0.0073958691209554,60.0,13.69428825378418,0.0,-7.722814387989274e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.988118836190552e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001051801882567,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,7.7685690484941e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.000105179969978,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0004989247536286,286.1106262207031,294.1499938964844,297.78497314453125,292.1448974609375,297.2367248535156,297.85418701171875,284.6814880371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010642845882102,0.0116401612758636,-0.010575876571238,-0.0222119949758052,0.0,0.0,0.0,-0.0073958691209554,60.0,13.69428825378418,0.0,-7.722814387989274e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.991448314394802e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001052152365446,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.771157834213227e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001052150255418,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004990911111235,286.0932006835937,294.1499938964844,297.7451171875,292.1378173828125,297.2456359863281,297.8139038085937,284.6935729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646389564499,0.0116761298850178,-0.0106114903464913,-0.0222835391759872,0.0,0.0,0.0,-0.0074038552120327,60.0,13.653456687927246,0.0,-7.72795161196882e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.991448314394802e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001052152365446,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.771157834213227e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001052150255418,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004990911111235,286.0932006835937,294.1499938964844,297.7451171875,292.1378173828125,297.2456359863281,297.8139038085937,284.6935729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646389564499,0.0116761298850178,-0.0106114903464913,-0.0222835391759872,0.0,0.0,0.0,-0.0074038552120327,60.0,13.653456687927246,0.0,-7.72795161196882e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.995031723519789e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001052529696607,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,7.773945253575221e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.000105252751382,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004992701578885,286.0759582519531,294.1499938964844,297.7055053710937,292.1304626464844,297.25372314453125,297.7737731933594,284.7055358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010650198673829,0.0117148524150252,-0.0106498328968882,-0.022360561415553,0.0,0.0,0.0,-0.0074124499224126,60.0,13.61337661743164,0.0,-7.733483897709449e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.995031723519789e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001052529696607,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,7.773945253575221e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.000105252751382,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004992701578885,286.0759582519531,294.1499938964844,297.7055053710937,292.1304626464844,297.25372314453125,297.7737731933594,284.7055358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010650198673829,0.0117148524150252,-0.0106498328968882,-0.022360561415553,0.0,0.0,0.0,-0.0074124499224126,60.0,13.61337661743164,0.0,-7.733483897709449e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.998905443353578e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001052937586791,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.776957500027493e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001052935404004,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.000499463698361,286.05889892578125,294.1499938964844,297.6661682128906,292.12286376953125,297.2608642578125,297.7338562011719,284.71734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010654318612068,0.0117567181587219,-0.0106912869960069,-0.0224438346922397,0.0,0.0,0.0,-0.007421744056046,60.0,13.574031829833984,0.0,-7.739467378087286e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.998905443353578e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001052937586791,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.776957500027493e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001052935404004,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.000499463698361,286.05889892578125,294.1499938964844,297.6661682128906,292.12286376953125,297.2608642578125,297.7338562011719,284.71734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010654318612068,0.0117567181587219,-0.0106912869960069,-0.0224438346922397,0.0,0.0,0.0,-0.007421744056046,60.0,13.574031829833984,0.0,-7.739467378087286e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001000094780465,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001053152664098,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,7.778545841574669e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001053150554071,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0004995657363906,286.0504455566406,294.1499938964844,297.6466064453125,292.11895751953125,297.2640075683594,297.7140197753906,284.7231750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001065649325028,0.011778799816966,-0.010713149793446,-0.0224877558648586,0.0,0.0,0.0,-0.0074266465380787,60.0,13.554678916931152,0.0,-7.742624319462267e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001000302581815,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001053371452144,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.780161831760779e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001053369342116,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.00049966952065,286.0420837402344,294.1499938964844,297.6271057128906,292.114990234375,297.2669677734375,297.6942443847656,284.7289733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010658703977242,0.0118012614548206,-0.0107353907078504,-0.022532433271408,0.0,0.0,0.0,-0.0074316323734819,60.0,13.535466194152832,0.0,-7.745835972627901e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001000728370854,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001053819723892,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.783473120070994e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001053817686624,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0004998822696506,286.025390625,294.1499938964844,297.58837890625,292.10693359375,297.2724609375,297.6548156738281,284.74053955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010663230204954,0.0118472892791032,-0.0107809659093618,-0.0226239841431379,0.0,0.0,0.0,-0.0074418485164642,60.0,13.49733543395996,0.0,-7.752419861617454e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001000728370854,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001053819723892,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.783473120070994e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001053817686624,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0004998822696506,286.025390625,294.1499938964844,297.58837890625,292.10693359375,297.2724609375,297.6548156738281,284.74053955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010663230204954,0.0118472892791032,-0.0107809659093618,-0.0226239841431379,0.0,0.0,0.0,-0.0074418485164642,60.0,13.49733543395996,0.0,-7.752419861617454e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001001219643512,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001054337044479,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,7.787293725414202e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0001054335007211,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005001276731491,286.0089416503906,294.1499938964844,297.54998779296875,292.09869384765625,297.27703857421875,297.61602783203125,284.7519226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668459581211,0.011900408193469,-0.0108335623517632,-0.0227296389639377,0.0,0.0,0.0,-0.007453640922904,60.0,13.460659980773926,0.0,-7.760021958347353e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
