time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001001219643512,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001054337044479,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,7.787293725414202e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0001054335007211,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005001276731491,286.0089416503906,294.1499938964844,297.54998779296875,292.09869384765625,297.27703857421875,297.61602783203125,284.7519226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668459581211,0.011900408193469,-0.0108335623517632,-0.0227296389639377,0.0,0.0,0.0,-0.007453640922904,60.0,13.460659980773926,0.0,-7.760021958347353e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001001750279101,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001054895692504,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,7.791420648572966e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001054893655236,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0005003927508369,285.9925231933594,294.1499938964844,297.513671875,292.0914306640625,297.2814636230469,297.5775451660156,284.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010674104560166,0.0119577832520008,-0.0108903730288147,-0.0228437595069408,0.0,0.0,0.0,-0.0074663767591118,60.0,13.4247465133667,0.0,-7.76823725345821e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001001750279101,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001054895692504,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,7.791420648572966e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001054893655236,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0005003927508369,285.9925231933594,294.1499938964844,297.513671875,292.0914306640625,297.2814636230469,297.5775451660156,284.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010674104560166,0.0119577832520008,-0.0108903730288147,-0.0228437595069408,0.0,0.0,0.0,-0.0074663767591118,60.0,13.4247465133667,0.0,-7.76823725345821e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.000100255900179,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001055747343343,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,7.797710713930428e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001055745306075,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0005007967702113,285.976318359375,294.1499938964844,297.4809875488281,292.0862731933594,297.2852478027344,297.541015625,284.7745666503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682714637368,0.0120452838018536,-0.0109770121052861,-0.0230177976191043,0.0,0.0,0.0,-0.0074857999570667,60.0,13.394155502319336,0.0,-7.780774780030697e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.000100255900179,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001055747343343,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,7.797710713930428e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001055745306075,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0005007967702113,285.976318359375,294.1499938964844,297.4809875488281,292.0862731933594,297.2852478027344,297.541015625,284.7745666503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682714637368,0.0120452838018536,-0.0109770121052861,-0.0230177976191043,0.0,0.0,0.0,-0.0074857999570667,60.0,13.394155502319336,0.0,-7.780774780030697e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001003041616058,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001056255496223,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,7.801463652867824e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001056253531714,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0005010378663428,285.96826171875,294.1499938964844,297.4659118652344,292.0844421386719,297.286865234375,297.5238342285156,284.7801513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687853209674,0.0120975011959671,-0.0110287154093384,-0.0231216568499803,0.0,0.0,0.0,-0.0074973911978304,60.0,13.38158130645752,0.0,-7.788261768837401e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001003550496534,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001056791297742,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,7.80542177380994e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001056789333233,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000501292059198,285.9602966308594,294.1499938964844,297.4516296386719,292.0830993652344,297.288330078125,297.5072937011719,284.78570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693272342905,0.0121525637805461,-0.0110832368955016,-0.0232311766594648,0.0,0.0,0.0,-0.0075096148066222,60.0,13.37032985687256,0.0,-7.79616016188811e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001004632213152,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001057930348906,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.813834236003458e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001057928384398,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005018324009142,285.9444274902344,294.1499938964844,297.4254455566406,292.081787109375,297.2909240722656,297.4759826660156,284.7967529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010704789310693,0.0122696133330464,-0.011199134401977,-0.0234639812260866,0.0,0.0,0.0,-0.0075355968438088,60.0,13.35134220123291,0.0,-7.812965208131575e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001004632213152,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001057930348906,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.813834236003458e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001057928384398,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005018324009142,285.9444274902344,294.1499938964844,297.4254455566406,292.081787109375,297.2909240722656,297.4759826660156,284.7967529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010704789310693,0.0122696133330464,-0.011199134401977,-0.0234639812260866,0.0,0.0,0.0,-0.0075355968438088,60.0,13.35134220123291,0.0,-7.812965208131575e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001005761587293,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001059119604178,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.822617772035301e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.000105911763967,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0005023966077715,285.9287414550781,294.1499938964844,297.402099609375,292.08221435546875,297.2931213378906,297.4472045898437,284.8077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010716816177591,0.01239182241261,-0.0113201411440968,-0.0237070489674806,0.0,0.0,0.0,-0.0075627258047461,60.0,13.336824417114258,0.0,-7.830529824559562e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001005761587293,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001059119604178,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.822617772035301e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.000105911763967,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0005023966077715,285.9287414550781,294.1499938964844,297.402099609375,292.08221435546875,297.2931213378906,297.4472045898437,284.8077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010716816177591,0.01239182241261,-0.0113201411440968,-0.0237070489674806,0.0,0.0,0.0,-0.0075627258047461,60.0,13.336824417114258,0.0,-7.830529824559562e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001006860620691,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001060276917996,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,7.831165567040443e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001060275026247,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0005029456224292,285.91326904296875,294.1499938964844,297.3814392089844,292.084228515625,297.2948303222656,297.42156982421875,284.818603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010728519409894,0.0125107448548078,-0.0114378929138183,-0.0239435732364654,0.0,0.0,0.0,-0.0075891250744462,60.0,13.326712608337402,0.0,-7.847641825264874e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001006860620691,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001060276917996,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,7.831165567040443e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001060275026247,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0005029456224292,285.91326904296875,294.1499938964844,297.3814392089844,292.084228515625,297.2948303222656,297.42156982421875,284.818603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010728519409894,0.0125107448548078,-0.0114378929138183,-0.0239435732364654,0.0,0.0,0.0,-0.0075891250744462,60.0,13.326712608337402,0.0,-7.847641825264874e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001007870305329,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001061340080923,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.839018508093432e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001061338261933,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0005034500500187,285.89794921875,294.1499938964844,297.3631591796875,292.08770751953125,297.2961730957031,297.39862060546875,284.8293762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010739271529018,0.0126199917867779,-0.0115460650995373,-0.0241608526557683,0.0,0.0,0.0,-0.0076133776456117,60.0,13.319575309753418,0.0,-7.863378925776487e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001007870305329,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001061340080923,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.839018508093432e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001061338261933,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0005034500500187,285.89794921875,294.1499938964844,297.3631591796875,292.08770751953125,297.2961730957031,297.39862060546875,284.8293762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010739271529018,0.0126199917867779,-0.0115460650995373,-0.0241608526557683,0.0,0.0,0.0,-0.0076133776456117,60.0,13.319575309753418,0.0,-7.863378925776487e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001008326871669,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001061820876202,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.842569175409153e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001061818984453,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0005036781076341,285.890380859375,294.1499938964844,297.3548583984375,292.0899658203125,297.2967224121094,297.3881225585937,284.834716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010744130704551,0.0126693835482001,-0.0115949707105755,-0.0242590885609388,0.0,0.0,0.0,-0.0076243416406214,60.0,13.316882133483888,0.0,-7.870498563988806e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001008738981909,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001062254814314,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.845774234738201e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001062252922565,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0005038839299231,285.88287353515625,294.1499938964844,297.3470458984375,292.092529296875,297.29718017578125,297.3782653808594,284.8400573730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010748519562184,0.0127139640972018,-0.0116391126066446,-0.0243477523326873,0.0,0.0,0.0,-0.0076342383399605,60.0,13.314587593078612,0.0,-7.876928265204698e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001009432744467,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001062985247699,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,7.85117008490488e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.000106298342871,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0005042304983362,285.8679504394531,294.1499938964844,297.3328552246094,292.0985412597656,297.2978820800781,297.3602905273437,284.8506774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010755904950201,0.012788999825716,-0.0117134097963571,-0.0244969855993986,0.0,0.0,0.0,-0.0076508964411914,60.0,13.310907363891602,0.0,-7.887755515412209e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001009432744467,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001062985247699,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,7.85117008490488e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.000106298342871,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0005042304983362,285.8679504394531,294.1499938964844,297.3328552246094,292.0985412597656,297.2978820800781,297.3602905273437,284.8506774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010755904950201,0.012788999825716,-0.0117134097963571,-0.0244969855993986,0.0,0.0,0.0,-0.0076508964411914,60.0,13.310907363891602,0.0,-7.887755515412209e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001009978732326,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001063560266629,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.855416333768517e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.000106355844764,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0005045033176429,285.853271484375,294.1499938964844,297.3203430175781,292.1056213378906,297.29833984375,297.34442138671875,284.8612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761716403067,0.0128480438143014,-0.011771872639656,-0.0246144142001867,0.0,0.0,0.0,-0.0076640038751065,60.0,13.308269500732422,0.0,-7.896281317698597e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001009978732326,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001063560266629,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.855416333768517e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.000106355844764,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0005045033176429,285.853271484375,294.1499938964844,297.3203430175781,292.1056213378906,297.29833984375,297.34442138671875,284.8612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761716403067,0.0128480438143014,-0.011771872639656,-0.0246144142001867,0.0,0.0,0.0,-0.0076640038751065,60.0,13.308269500732422,0.0,-7.896281317698597e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001010423002298,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001064027965185,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,7.858871686039492e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001064026218955,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.000504725263454,285.8387756347656,294.1499938964844,297.30926513671875,292.1136169433594,297.298583984375,297.3304443359375,284.8716735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766442865133,0.0128960674628615,-0.0118194231763482,-0.0247099250555038,0.0,0.0,0.0,-0.0076746647246181,60.0,13.306736946105955,0.0,-7.903219056970556e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001010423002298,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001064027965185,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,7.858871686039492e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001064026218955,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.000504725263454,285.8387756347656,294.1499938964844,297.30926513671875,292.1136169433594,297.298583984375,297.3304443359375,284.8716735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766442865133,0.0128960674628615,-0.0118194231763482,-0.0247099250555038,0.0,0.0,0.0,-0.0076746647246181,60.0,13.306736946105955,0.0,-7.903219056970556e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0001010856358334,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0001064484240487,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.862241909606382e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001064482494257,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0005049417377449,285.8244934082031,294.1499938964844,297.2994079589844,292.1224060058594,297.2986145019531,297.31805419921875,284.882080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771051747724,0.0129429101943969,-0.0118658049032092,-0.0248030871152877,0.0,0.0,0.0,-0.007685063406825,60.0,13.306668281555176,0.0,-7.90998910815688e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0001010856358334,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0001064484240487,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.862241909606382e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001064482494257,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0005049417377449,285.8244934082031,294.1499938964844,297.2994079589844,292.1224060058594,297.2986145019531,297.31805419921875,284.882080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771051747724,0.0129429101943969,-0.0118658049032092,-0.0248030871152877,0.0,0.0,0.0,-0.007685063406825,60.0,13.306668281555176,0.0,-7.90998910815688e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001011101267067,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001064742173184,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,7.864146755309775e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001064740426954,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.0005050640902481,285.81744384765625,294.1499938964844,297.2948303222656,292.1270446777344,297.2985534667969,297.3124084472656,284.88726806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773660615086,0.0129693951457738,-0.0118920290842652,-0.0248557589948177,0.0,0.0,0.0,-0.0076909437775611,60.0,13.307418823242188,0.0,-7.91381822295989e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001011402637232,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001065059550455,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,7.866490341257304e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001065057804225,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0005052146734669,285.8104248046875,294.1499938964844,297.2904663085937,292.1318359375,297.2984619140625,297.3070373535156,284.8924255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010776867857202,0.0130019849166274,-0.011924298480153,-0.0249205734580755,0.0,0.0,0.0,-0.0076981782913208,60.0,13.308955192565918,0.0,-7.918531252926186e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001012157808872,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001065854667103,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.872363494243473e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001065852920874,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0005055918591096,285.7965393066406,294.1499938964844,297.2822570800781,292.1418151855469,297.2981872558594,297.2970886230469,284.9027099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010784905171021,0.013083666563034,-0.0120051754638552,-0.0250830184668302,0.0,0.0,0.0,-0.0077163106761872,60.0,13.314461708068848,0.0,-7.930349710250084e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001012157808872,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001065854667103,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.872363494243473e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001065852920874,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0005055918591096,285.7965393066406,294.1499938964844,297.2822570800781,292.1418151855469,297.2981872558594,297.2970886230469,284.9027099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010784905171021,0.013083666563034,-0.0120051754638552,-0.0250830184668302,0.0,0.0,0.0,-0.0077163106761872,60.0,13.314461708068848,0.0,-7.930349710250084e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001012991269817,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.000106673236587,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.87884637247771e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.00010667306924,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005060082767158,285.7828674316406,294.1499938964844,297.2745056152344,292.1521301269531,297.2977600097656,297.2879638671875,284.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793783003464,0.0131738306954503,-0.0120944529771804,-0.0252623353153467,0.0,0.0,0.0,-0.007736328523606,60.0,13.322592735290527,0.0,-7.943406643562413e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001012991269817,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.000106673236587,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.87884637247771e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.00010667306924,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005060082767158,285.7828674316406,294.1499938964844,297.2745056152344,292.1521301269531,297.2977600097656,297.2879638671875,284.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793783003464,0.0131738306954503,-0.0120944529771804,-0.0252623353153467,0.0,0.0,0.0,-0.007736328523606,60.0,13.322592735290527,0.0,-7.943406643562413e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001013717119349,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001067496632458,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.884491060394794e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001067494958988,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0005063708522357,285.7694396972656,294.1499938964844,297.2669677734375,292.1627197265625,297.29718017578125,297.27947998046875,284.9231262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080150832422,0.0132523337379097,-0.012172183021903,-0.0254184566438198,0.0,0.0,0.0,-0.0077537554316222,60.0,13.33169174194336,0.0,-7.954783853847402e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001013717119349,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001067496632458,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.884491060394794e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001067494958988,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0005063708522357,285.7694396972656,294.1499938964844,297.2669677734375,292.1627197265625,297.29718017578125,297.27947998046875,284.9231262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080150832422,0.0132523337379097,-0.012172183021903,-0.0254184566438198,0.0,0.0,0.0,-0.0077537554316222,60.0,13.33169174194336,0.0,-7.954783853847402e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001014374938677,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001068189303623,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,7.889606786193326e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001068187630153,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0005066994344815,285.75616455078125,294.1499938964844,297.2594299316406,292.1733703613281,297.2964782714844,297.2713623046875,284.93328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010808511869981,0.0133234774693846,-0.0122426263988018,-0.0255599431693553,0.0,0.0,0.0,-0.0077695501968264,60.0,13.34101104736328,0.0,-7.965101644913376e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001014374938677,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001068189303623,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,7.889606786193326e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001068187630153,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0005066994344815,285.75616455078125,294.1499938964844,297.2594299316406,292.1733703613281,297.2964782714844,297.2713623046875,284.93328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010808511869981,0.0133234774693846,-0.0122426263988018,-0.0255599431693553,0.0,0.0,0.0,-0.0077695501968264,60.0,13.34101104736328,0.0,-7.965101644913376e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001014661538647,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001068491110345,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,7.891836139606312e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001068489436875,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0005068426253274,285.7496032714844,294.1499938964844,297.2555847167969,292.1787109375,297.29608154296875,297.2673645019531,284.9383239746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010811561951413,0.0133544709533452,-0.0122733144089579,-0.0256215799599885,0.0,0.0,0.0,-0.0077764303423464,60.0,13.34551239013672,0.0,-7.969598669888e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001014921726891,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001068765050149,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,7.893859583418816e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001068763449438,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0005069726030342,285.7431030273437,294.1499938964844,297.2516174316406,292.1839904785156,297.2956237792969,297.26336669921875,284.9433898925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010814330307766,0.0133826024830341,-0.0123011702671647,-0.0256775263696908,0.0,0.0,0.0,-0.0077826757915318,60.0,13.349825859069824,0.0,-7.973681448447678e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001015353918774,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001069220088538,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.897220348240808e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001069218487828,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0005071885534562,285.73028564453125,294.1499938964844,297.24334716796875,292.1944274902344,297.2946472167969,297.2552185058594,284.95343017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010818929877132,0.0134293204173445,-0.0123474271968007,-0.0257704332470893,0.0,0.0,0.0,-0.0077930479310452,60.0,13.357588768005373,0.0,-7.980464289403244e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001015353918774,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001069220088538,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.897220348240808e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001069218487828,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0005071885534562,285.73028564453125,294.1499938964844,297.24334716796875,292.1944274902344,297.2946472167969,297.2552185058594,284.95343017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010818929877132,0.0134293204173445,-0.0123474271968007,-0.0257704332470893,0.0,0.0,0.0,-0.0077930479310452,60.0,13.357588768005373,0.0,-7.980464289403244e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
