time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221940,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001015665111481,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.000106954772491,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.899640331743285e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001069546124199,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0005073439679108,285.7176513671875,294.1499938964844,297.2343139648437,292.2045288085937,297.29351806640625,297.2467041015625,284.9634704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010822239564731,0.013462939299643,-0.0123807154595851,-0.0258372910320758,0.0,0.0,0.0,-0.0078005120158195,60.0,13.363988876342772,0.0,-7.985347139083387e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001015665111481,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.000106954772491,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.899640331743285e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001069546124199,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0005073439679108,285.7176513671875,294.1499938964844,297.2343139648437,292.2045288085937,297.29351806640625,297.2467041015625,284.9634704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010822239564731,0.013462939299643,-0.0123807154595851,-0.0258372910320758,0.0,0.0,0.0,-0.0078005120158195,60.0,13.363988876342772,0.0,-7.985347139083387e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001015834786812,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001069726422429,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.900960190454498e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001069724821718,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005074287764728,285.7052001953125,294.1499938964844,297.2242736816406,292.21417236328125,297.2922058105469,297.2375793457031,284.97344970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010824041673913,0.0134812444448471,-0.0123988399282097,-0.0258736945688724,0.0,0.0,0.0,-0.0078045758418738,60.0,13.368462562561035,0.0,-7.98800670054334e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001015834786812,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001069726422429,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.900960190454498e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001069724821718,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005074287764728,285.7052001953125,294.1499938964844,297.2242736816406,292.21417236328125,297.2922058105469,297.2375793457031,284.97344970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010824041673913,0.0134812444448471,-0.0123988399282097,-0.0258736945688724,0.0,0.0,0.0,-0.0078045758418738,60.0,13.368462562561035,0.0,-7.98800670054334e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.000101586098026,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0001069753925548,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,7.901163189671934e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001069752397597,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0005074418731965,285.6929931640625,294.1499938964844,297.2130432128906,292.22320556640625,297.29071044921875,297.22760009765625,284.9834289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010824315249919,0.0134840179234743,-0.0124015863984823,-0.0258792079985141,0.0,0.0,0.0,-0.0078051914460957,60.0,13.370676040649414,0.0,-7.988409578274513e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.000101586098026,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0001069753925548,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,7.901163189671934e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001069752397597,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0005074418731965,285.6929931640625,294.1499938964844,297.2130432128906,292.22320556640625,297.29071044921875,297.22760009765625,284.9834289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010824315249919,0.0134840179234743,-0.0124015863984823,-0.0258792079985141,0.0,0.0,0.0,-0.0078051914460957,60.0,13.370676040649414,0.0,-7.988409578274513e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001015811649267,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001069701975211,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,7.900779746705666e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.00010697003745,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0005074172513559,285.6869812011719,294.1499938964844,297.2068786621094,292.2274169921875,297.2898864746094,297.2221984863281,284.9884033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010823784396052,0.0134786451235413,-0.0123962666839361,-0.0258685238659381,0.0,0.0,0.0,-0.0078039979562163,60.0,13.370710372924805,0.0,-7.987628691807913e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0001015724119497,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001069609788828,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,7.900098717072979e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001069608260877,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0005073735374026,285.6809997558594,294.1499938964844,297.2003173828125,292.2314453125,297.2890014648437,297.21649169921875,284.99334716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010822849581018,0.0134691419079899,-0.0123868566006422,-0.025849625468254,0.0,0.0,0.0,-0.0078018880449235,60.0,13.370025634765623,0.0,-7.986248107272331e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001015433299471,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001069303471012,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,7.897836621850729e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001069301943061,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0005072283092886,285.6692199707031,294.1499938964844,297.1859130859375,292.2388000488281,297.2870483398437,297.2041320800781,285.0032653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010819745948538,0.0134375998750329,-0.012355625629425,-0.0257868990302085,0.0,0.0,0.0,-0.0077948868274688,60.0,13.36644458770752,0.0,-7.98166652771215e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001015433299471,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001069303471012,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,7.897836621850729e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001069301943061,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0005072283092886,285.6692199707031,294.1499938964844,297.1859130859375,292.2388000488281,297.2870483398437,297.2041320800781,285.0032653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010819745948538,0.0134375998750329,-0.012355625629425,-0.0257868990302085,0.0,0.0,0.0,-0.0077948868274688,60.0,13.36644458770752,0.0,-7.98166652771215e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001014959270833,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001068804267561,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,7.894149166531861e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001068802739609,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.000506991520524,285.6576232910156,294.1499938964844,297.1695556640625,292.2450866699219,297.28485107421875,297.1901550292969,285.0131530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010814690031111,0.0133862290531396,-0.0123047595843672,-0.0256847366690635,0.0,0.0,0.0,-0.0077834818512201,60.0,13.359129905700684,0.0,-7.974207960614876e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001014959270833,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001068804267561,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,7.894149166531861e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001068802739609,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.000506991520524,285.6576232910156,294.1499938964844,297.1695556640625,292.2450866699219,297.28485107421875,297.1901550292969,285.0131530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010814690031111,0.0133862290531396,-0.0123047595843672,-0.0256847366690635,0.0,0.0,0.0,-0.0077834818512201,60.0,13.359129905700684,0.0,-7.974207960614876e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001014307490549,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001068117853719,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.889080006862059e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001068116398528,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005066659650765,285.6462707519531,294.1499938964844,297.1510009765625,292.25018310546875,297.2823486328125,297.1744079589844,285.02301025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807738872244,0.0133156161755323,-0.0122348424047231,-0.0255443081259727,0.0,0.0,0.0,-0.0077678058296442,60.0,13.347880363464355,0.0,-7.96396122382248e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001014307490549,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001068117853719,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.889080006862059e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001068116398528,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005066659650765,285.6462707519531,294.1499938964844,297.1510009765625,292.25018310546875,297.2823486328125,297.1744079589844,285.02301025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807738872244,0.0133156161755323,-0.0122348424047231,-0.0255443081259727,0.0,0.0,0.0,-0.0077678058296442,60.0,13.347880363464355,0.0,-7.96396122382248e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001013463770505,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.0001067229313775,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,7.882517093094066e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001067227931343,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0005062445416115,285.6351318359375,294.1499938964844,297.1300048828125,292.2539367675781,297.27947998046875,297.1566162109375,285.0328674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010798743460327,0.0132242245599627,-0.0121443504467606,-0.0253625568002462,0.0,0.0,0.0,-0.0077475165016949,60.0,13.332208633422852,0.0,-7.950708891257818e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001013463770505,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.0001067229313775,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,7.882517093094066e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001067227931343,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0005062445416115,285.6351318359375,294.1499938964844,297.1300048828125,292.2539367675781,297.27947998046875,297.1566162109375,285.0328674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010798743460327,0.0132242245599627,-0.0121443504467606,-0.0253625568002462,0.0,0.0,0.0,-0.0077475165016949,60.0,13.332208633422852,0.0,-7.950708891257818e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.000101295991044,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001066698750946,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,7.878598262323067e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001066697295755,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0005059928516857,285.629638671875,294.1499938964844,297.1184997558594,292.2552490234375,297.27789306640625,297.1468200683594,285.03778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793370893225,0.0131696527823805,-0.012090316042304,-0.025254026055336,0.0,0.0,0.0,-0.0077354009263217,60.0,13.322373390197754,0.0,-7.942801261151544e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001012410939438,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0001066120603354,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,7.874328002799302e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001066119220922,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0005057186353951,285.6242370605469,294.1499938964844,297.1063232421875,292.25616455078125,297.27618408203125,297.13641357421875,285.04266357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010787517530843,0.0131101934239268,-0.0120314415544271,-0.025135776028037,0.0,0.0,0.0,-0.0077222003601491,60.0,13.311372756958008,0.0,-7.93419019373687e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.000101117111626,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000106481493276,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,7.864684448577464e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001064813550328,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0005050993640907,285.6134948730469,294.1499938964844,297.0797424316406,292.2567443847656,297.27252197265625,297.11407470703125,285.052490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774304391816,0.0129759153351187,-0.0118984850123524,-0.0248687248677015,0.0,0.0,0.0,-0.0076923919841647,60.0,13.286004066467283,0.0,-7.91476040262751e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.000101117111626,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000106481493276,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,7.864684448577464e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001064813550328,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0005050993640907,285.6134948730469,294.1499938964844,297.0797424316406,292.2567443847656,297.27252197265625,297.11407470703125,285.052490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774304391816,0.0129759153351187,-0.0118984850123524,-0.0248687248677015,0.0,0.0,0.0,-0.0076923919841647,60.0,13.286004066467283,0.0,-7.91476040262751e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001010425112326,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001064029347617,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,7.858881872380152e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0001064027965185,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.0005047267186455,285.6080322265625,294.1499938964844,297.064697265625,292.25634765625,297.2703857421875,297.1012268066406,285.0575561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766350897029,0.0128951240330934,-0.0118184890598058,-0.0247080493718385,0.0,0.0,0.0,-0.0076744556427001,60.0,13.27016830444336,0.0,-7.90308263276529e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001009714324027,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001063280797097,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,7.853353599784896e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.0001063279414665,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,0.0005043716519139,285.6029968261719,294.1499938964844,297.04998779296875,292.2555236816406,297.26837158203125,297.08892822265625,285.062255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010758775752037,0.0128181455656886,-0.0117422677576541,-0.0245549511164426,0.0,0.0,0.0,-0.0076573677361011,60.0,13.254881858825684,0.0,-7.89196334949338e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.000100809505966,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001061575603671,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,7.840758917154744e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001061574293999,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005035628564655,285.5927429199219,294.1499938964844,297.01641845703125,292.2529296875,297.263671875,297.060791015625,285.072021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010741517180576,0.0126427840441465,-0.0115686319768428,-0.0242061838507652,0.0,0.0,0.0,-0.0076184384524822,60.0,13.218676567077637,0.0,-7.866663764843906e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.000100809505966,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001061575603671,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,7.840758917154744e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001061574293999,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005035628564655,285.5927429199219,294.1499938964844,297.01641845703125,292.2529296875,297.263671875,297.060791015625,285.072021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010741517180576,0.0126427840441465,-0.0115686319768428,-0.0242061838507652,0.0,0.0,0.0,-0.0076184384524822,60.0,13.218676567077637,0.0,-7.866663764843906e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001006430538836,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001059822752722,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,7.827812078176066e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.000105982137029,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.000502731418237,285.5826721191406,294.1499938964844,296.97869873046875,292.24957275390625,297.2583312988281,297.02911376953125,285.0817565917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001072377548553,0.0124625097960233,-0.0113901328295469,-0.0238476395606994,0.0,0.0,0.0,-0.0075784195214509,60.0,13.179131507873535,0.0,-7.840699112193762e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001006430538836,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001059822752722,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,7.827812078176066e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.000105982137029,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.000502731418237,285.5826721191406,294.1499938964844,296.97869873046875,292.24957275390625,297.2583312988281,297.02911376953125,285.0817565917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001072377548553,0.0124625097960233,-0.0113901328295469,-0.0238476395606994,0.0,0.0,0.0,-0.0075784195214509,60.0,13.179131507873535,0.0,-7.840699112193762e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0001005574958981,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001058921770891,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,7.821158214937896e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001058920461218,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005023040575906,285.5777587890625,294.1499938964844,296.9583435058594,292.24761962890625,297.25537109375,297.01171875,285.0866394042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010714656673371,0.0123698534443974,-0.0112983873113989,-0.0236633531749248,0.0,0.0,0.0,-0.007557850331068,60.0,13.15820598602295,0.0,-7.827370751556374e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001004709338303,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001058010238921,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,7.81442504376173e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001058008929248,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0005018716910853,285.5728759765625,294.1499938964844,296.93707275390625,292.2454528808594,297.2522277832031,296.9934997558594,285.09149169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010705430759117,0.0122760999947786,-0.0112055568024516,-0.0234768837690353,0.0,0.0,0.0,-0.0075370380654931,60.0,13.13676643371582,0.0,-7.813896729658154e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001002950230031,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001056157707353,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,7.800742605468258e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.000105615639768,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0005009929882362,285.5632629394531,294.1499938964844,296.891845703125,292.2406005859375,297.2455139160156,296.9550476074219,285.1011962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010686682071536,0.0120855709537863,-0.011016902513802,-0.0230979286134243,0.0,0.0,0.0,-0.0074947443790733,60.0,13.092638969421388,0.0,-7.786550781929692e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001002950230031,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001056157707353,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,7.800742605468258e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.000105615639768,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0005009929882362,285.5632629394531,294.1499938964844,296.891845703125,292.2406005859375,297.2455139160156,296.9550476074219,285.1011962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010686682071536,0.0120855709537863,-0.011016902513802,-0.0230979286134243,0.0,0.0,0.0,-0.0074947443790733,60.0,13.092638969421388,0.0,-7.786550781929692e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001001141354208,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001054252934409,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.786673813825473e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0001054251624736,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0005000894307158,285.5538635253906,294.1499938964844,296.84326171875,292.2350158691406,297.2380065917969,296.9132080078125,285.11090087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010667403694242,0.0118896532803773,-0.0108229126781225,-0.0227082464843988,0.0,0.0,0.0,-0.0074512544088065,60.0,13.04629611968994,0.0,-7.75848221223896e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001001141354208,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001054252934409,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.786673813825473e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0001054251624736,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0005000894307158,285.5538635253906,294.1499938964844,296.84326171875,292.2350158691406,297.2380065917969,296.9132080078125,285.11090087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010667403694242,0.0118896532803773,-0.0108229126781225,-0.0227082464843988,0.0,0.0,0.0,-0.0074512544088065,60.0,13.04629611968994,0.0,-7.75848221223896e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.992939158109948e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001052307343343,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.772304525133222e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.000105230610643,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004991666064597,285.5446472167969,294.1499938964844,296.7916564941406,292.2287292480469,297.22967529296875,296.8681945800781,285.1205749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010647713206708,0.0116895409300923,-0.0106247700750827,-0.0223102159798145,0.0,0.0,0.0,-0.0074068345129489,60.0,12.998019218444824,0.0,-7.72986723518443e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.992939158109948e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001052307343343,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.772304525133222e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.000105230610643,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004991666064597,285.5446472167969,294.1499938964844,296.7916564941406,292.2287292480469,297.22967529296875,296.8681945800781,285.1205749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010647713206708,0.0116895409300923,-0.0106247700750827,-0.0223102159798145,0.0,0.0,0.0,-0.0074068345129489,60.0,12.998019218444824,0.0,-7.72986723518443e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.974141721613704e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001050327919074,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.757684215903282e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001050326682161,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004982276586815,285.5356750488281,294.1499938964844,296.7372436523437,292.22174072265625,297.22052001953125,296.8202819824219,285.1302185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627680458128,0.0114859342575073,-0.0104231657460331,-0.0219052247703075,0.0,0.0,0.0,-0.0073616388253867,60.0,12.947957038879396,0.0,-7.700807458377312e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.974141721613704e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001050327919074,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.757684215903282e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001050326682161,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004982276586815,285.5356750488281,294.1499938964844,296.7372436523437,292.22174072265625,297.22052001953125,296.8202819824219,285.1302185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010627680458128,0.0114859342575073,-0.0104231657460331,-0.0219052247703075,0.0,0.0,0.0,-0.0073616388253867,60.0,12.947957038879396,0.0,-7.700807458377312e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.964622586267068e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001049325437634,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.750279473839328e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001049324200721,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0004977521602995,285.5312805175781,294.1499938964844,296.7090759277344,292.218017578125,297.21551513671875,296.7950134277344,285.1350402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010617533698678,0.0113828144967556,-0.0103210611268877,-0.021700108423829,0.0,0.0,0.0,-0.0073387492448091,60.0,12.922148704528809,0.0,-7.686111302973586e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.955064888345078e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001048318954417,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,7.742846355540678e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001048317717504,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0004972747410647,285.52691650390625,294.1499938964844,296.6803283691406,292.2141418457031,297.2102966308594,296.7691955566406,285.1398620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010607347358018,0.0112792840227484,-0.0102185495197772,-0.0214941706508398,0.0,0.0,0.0,-0.0073157683946192,60.0,12.89601230621338,0.0,-7.671371093920244e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,9.935863636201248e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001046296965796,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,7.727911724941805e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001046295728883,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0004963156534358,285.5183410644531,294.1499938964844,296.6211853027344,292.2059020996094,297.1993713378906,296.7163391113281,285.14947509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010586883872747,0.0110712824389338,-0.0100125940516591,-0.0210804231464862,0.0,0.0,0.0,-0.0072695994749665,60.0,12.843005180358888,0.0,-7.641799726343379e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
