time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,9.935863636201248e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001046296965796,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,7.727911724941805e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001046295728883,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0004963156534358,285.5183410644531,294.1499938964844,296.6211853027344,292.2059020996094,297.1993713378906,296.7163391113281,285.14947509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010586883872747,0.0110712824389338,-0.0100125940516591,-0.0210804231464862,0.0,0.0,0.0,-0.0072695994749665,60.0,12.843005180358888,0.0,-7.641799726343379e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.924257756210864e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001045074750436,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.718884444329888e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001045073513523,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0004957359051331,285.5133361816406,294.1499938964844,296.584716796875,292.20068359375,297.1922912597656,296.6833190917969,285.1552124023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574514744803,0.0109455520287156,-0.0098881004378199,-0.0208303201943635,0.0,0.0,0.0,-0.0072416919283568,60.0,12.810333251953123,0.0,-7.623953024449295e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.91651977528818e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001044259843183,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,7.712865772191435e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.000104425867903,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.000495349348057,285.5099792480469,294.1499938964844,296.56005859375,292.19708251953125,297.1875305175781,296.6612548828125,285.1590576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566267883405,0.010861724615097,-0.0098050972446799,-0.0206635687500238,0.0,0.0,0.0,-0.0072230855002999,60.0,12.788521766662598,0.0,-7.612066355022763e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.89712934824638e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001042217991198,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,7.697784894844517e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001042216827045,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0004943808307871,285.5018005371094,294.1499938964844,296.49725341796875,292.1877136230469,297.1747741699219,296.6042175292969,285.1686096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545602999627,0.0106516638770699,-0.0095971031114459,-0.0202457085251808,0.0,0.0,0.0,-0.0071764602325856,60.0,12.732842445373535,0.0,-7.582321615018375e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.89712934824638e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001042217991198,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,7.697784894844517e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001042216827045,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0004943808307871,285.5018005371094,294.1499938964844,296.49725341796875,292.1877136230469,297.1747741699219,296.6042175292969,285.1686096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010545602999627,0.0106516638770699,-0.0095971031114459,-0.0202457085251808,0.0,0.0,0.0,-0.0071764602325856,60.0,12.732842445373535,0.0,-7.582321615018375e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.87775856629014e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001040178103721,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.682717841817066e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001040176939568,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0004934132448397,285.49383544921875,294.1499938964844,296.4330444335937,292.1778259277344,297.1610717773437,296.54547119140625,285.1781616210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524959070608,0.010441799648106,-0.0093893036246299,-0.0198282301425933,0.0,0.0,0.0,-0.0071298796683549,60.0,12.676125526428224,0.0,-7.552663561227747e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.87775856629014e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001040178103721,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.682717841817066e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001040176939568,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0004934132448397,285.49383544921875,294.1499938964844,296.4330444335937,292.1778259277344,297.1610717773437,296.54547119140625,285.1781616210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524959070608,0.010441799648106,-0.0093893036246299,-0.0198282301425933,0.0,0.0,0.0,-0.0071298796683549,60.0,12.676125526428224,0.0,-7.552663561227747e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,9.86811355687678e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001039162452798,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,7.675216329516843e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001039161288645,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0004929314600303,285.4899597167969,294.1499938964844,296.4005126953125,292.1726989746094,297.1537475585937,296.5154113769531,285.18292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001051467959769,0.0103373043239116,-0.0092858364805579,-0.019620357081294,0.0,0.0,0.0,-0.0071066860109567,60.0,12.647333145141602,0.0,-7.537918378375252e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.858491830527782e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.000103814920294,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.667733007110655e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001038148038787,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0004924508393742,285.4861145019531,294.1499938964844,296.3677062988281,292.1674499511719,297.14617919921875,296.48504638671875,285.1876525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010504425736144,0.0102330576628446,-0.0091826152056455,-0.0194129776209592,0.0,0.0,0.0,-0.0070835486985743,60.0,12.618396759033203,0.0,-7.523222933514263e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.839316771831363e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001036129906424,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.652818021597341e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001036128742271,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0004914930323138,285.4785461425781,294.1499938964844,296.301513671875,292.1566772460937,297.130615234375,296.423828125,285.1971435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001048399019055,0.0100252972915768,-0.0089768981561064,-0.0189996678382158,0.0,0.0,0.0,-0.0070374361239373,60.0,12.56022834777832,0.0,-7.493979126138586e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.839316771831363e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001036129906424,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.652818021597341e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001036128742271,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0004914930323138,285.4785461425781,294.1499938964844,296.301513671875,292.1566772460937,297.130615234375,296.423828125,285.1971435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001048399019055,0.0100252972915768,-0.0089768981561064,-0.0189996678382158,0.0,0.0,0.0,-0.0070374361239373,60.0,12.56022834777832,0.0,-7.493979126138586e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.8203556262888e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001034133165376,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,7.638070383109152e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001034132073982,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0004905458772554,285.4711608886719,294.1499938964844,296.2347412109375,292.1455078125,297.11407470703125,296.3616638183594,285.2066345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463781654834,0.0098198484629392,-0.0087734702974557,-0.0185909513384103,0.0,0.0,0.0,-0.0069918371737003,60.0,12.501420021057127,0.0,-7.46511830129748e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.8203556262888e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001034133165376,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,7.638070383109152e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001034132073982,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0004905458772554,285.4711608886719,294.1499938964844,296.2347412109375,292.1455078125,297.11407470703125,296.3616638183594,285.2066345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463781654834,0.0098198484629392,-0.0087734702974557,-0.0185909513384103,0.0,0.0,0.0,-0.0069918371737003,60.0,12.501420021057127,0.0,-7.46511830129748e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.801633132155985e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001032161526381,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,7.623508281540126e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001032160434988,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004896106547676,285.4639892578125,294.1499938964844,296.1676330566406,292.134033203125,297.0966491699219,296.2988586425781,285.216064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443829232826,0.0096169803291559,-0.0085725979879498,-0.0181873608380556,0.0,0.0,0.0,-0.0069468119181692,60.0,12.442240715026855,0.0,-7.436675275585003e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.801633132155985e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001032161526381,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,7.623508281540126e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001032160434988,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004896106547676,285.4639892578125,294.1499938964844,296.1676330566406,292.134033203125,297.0966491699219,296.2988586425781,285.216064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443829232826,0.0096169803291559,-0.0085725979879498,-0.0181873608380556,0.0,0.0,0.0,-0.0069468119181692,60.0,12.442240715026855,0.0,-7.436675275585003e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.783192217582835e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001030219646054,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.609165186295286e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.000103021855466,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0004886895185336,285.4570007324219,294.1499938964844,296.1005249023437,292.1222839355469,297.0782775878906,296.2356262207031,285.2254638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010424175998196,0.0094171594828367,-0.008374742232263,-0.0177898276597261,0.0,0.0,0.0,-0.0069024632684886,60.0,12.382863998413086,0.0,-7.408713287304637e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.783192217582835e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001030219646054,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.609165186295286e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.000103021855466,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0004886895185336,285.4570007324219,294.1499938964844,296.1005249023437,292.1222839355469,297.0782775878906,296.2356262207031,285.2254638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010424175998196,0.0094171594828367,-0.008374742232263,-0.0177898276597261,0.0,0.0,0.0,-0.0069024632684886,60.0,12.382863998413086,0.0,-7.408713287304637e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.774130739970131e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0001029265331453,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.602116966154426e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001029264312819,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0004882368957623,285.45361328125,294.1499938964844,296.0670471191406,292.1163330078125,297.06866455078125,296.20391845703125,285.2301330566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041451934725,0.0093189636245369,-0.0082775121554732,-0.0175944697111845,0.0,0.0,0.0,-0.0068806698545813,60.0,12.35315990447998,0.0,-7.394991996534372e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.76513183559291e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001028317710733,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,7.595118222525343e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001028316692099,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004877873871009,285.45025634765625,294.1499938964844,296.0336303710937,292.1103515625,297.0588684082031,296.1722412109375,285.2348327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010404929053038,0.0092214485630393,-0.0081809554249048,-0.0174004640430212,0.0,0.0,0.0,-0.0068590277805924,60.0,12.323485374450684,0.0,-7.381378708259946e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.74729409790598e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001026439276756,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.581243698950857e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001026438258122,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0004868963733315,285.4436340332031,294.1499938964844,295.96728515625,292.0982971191406,297.038818359375,296.1089782714844,285.2441711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385918430984,0.0090281479060649,-0.0079895555973052,-0.0170158892869949,0.0,0.0,0.0,-0.006816126871854,60.0,12.26421070098877,0.0,-7.354431375006244e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.74729409790598e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001026439276756,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.581243698950857e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001026438258122,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0004868963733315,285.4436340332031,294.1499938964844,295.96728515625,292.0982971191406,297.038818359375,296.1089782714844,285.2441711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385918430984,0.0090281479060649,-0.0079895555973052,-0.0170158892869949,0.0,0.0,0.0,-0.006816126871854,60.0,12.26421070098877,0.0,-7.354431375006244e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.735421917866915e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001025189048959,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,7.572009781142697e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001025188030325,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0004863033245783,285.4392395019531,294.1499938964844,295.9225769042969,292.0900573730469,297.0246276855469,296.0661926269531,285.2505187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010373265249654,0.0088994866237044,-0.0078621599823236,-0.0167599115520715,0.0,0.0,0.0,-0.0067875725217163,60.0,12.224069595336914,0.0,-7.336522855894145e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.72983762039803e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001024601006065,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.56766676204279e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001024599987431,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.000486024422571,285.43719482421875,294.1499938964844,295.9017028808594,292.086181640625,297.0179443359375,296.0460510253906,285.25347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367314098402,0.0088389730080962,-0.0078022419475018,-0.016639519482851,0.0,0.0,0.0,-0.0067741423845291,60.0,12.205180168151855,0.0,-7.328107898274538e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,9.712681639939548e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001022794385789,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.554322655778378e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001022793367155,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004851674602832,285.4309387207031,294.1499938964844,295.8371887207031,292.0740966796875,296.99627685546875,295.9837646484375,285.26275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010349031072109,0.0086530474945902,-0.0076181441545486,-0.0162696056067943,0.0,0.0,0.0,-0.0067328796721994,60.0,12.146552085876465,0.0,-7.302282512000603e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,9.712681639939548e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001022794385789,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.554322655778378e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001022793367155,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004851674602832,285.4309387207031,294.1499938964844,295.8371887207031,292.0740966796875,296.99627685546875,295.9837646484375,285.26275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010349031072109,0.0086530474945902,-0.0076181441545486,-0.0162696056067943,0.0,0.0,0.0,-0.0067328796721994,60.0,12.146552085876465,0.0,-7.302282512000603e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.69580069067888e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001021016651066,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.541192462667823e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001021015705191,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0004843242058996,285.4248962402344,294.1499938964844,295.7740173339844,292.06207275390625,296.9738464355469,295.9223022460937,285.2720031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331040248274,0.0084700947627425,-0.0074369912035763,-0.0159056056290864,0.0,0.0,0.0,-0.0066922772675752,60.0,12.08845043182373,0.0,-7.276916136333966e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.69580069067888e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001021016651066,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.541192462667823e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001021015705191,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0004843242058996,285.4248962402344,294.1499938964844,295.7740173339844,292.06207275390625,296.9738464355469,295.9223022460937,285.2720031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331040248274,0.0084700947627425,-0.0074369912035763,-0.0159056056290864,0.0,0.0,0.0,-0.0066922772675752,60.0,12.08845043182373,0.0,-7.276916136333966e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.687483543530108e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001020140844048,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.534723408753052e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001020139825413,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0004839087487198,285.42193603515625,294.1499938964844,295.7430114746094,292.05615234375,296.9623107910156,295.8921203613281,285.276611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032217638567,0.0083799539133906,-0.0073477365076541,-0.0157262589782476,0.0,0.0,0.0,-0.0066722729243338,60.0,12.059722900390623,0.0,-7.264434742637604e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,9.67921077972278e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001019269693642,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.52828927943483e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001019268675008,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000483495532535,285.4190368652344,294.1499938964844,295.71246337890625,292.0502624511719,296.9506225585937,295.8622436523437,285.2812194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010313361417502,0.0082902973517775,-0.0072589609771966,-0.0155478743836283,0.0,0.0,0.0,-0.0066523756831884,60.0,12.03115463256836,0.0,-7.25203079809944e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.662780939834192e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001017539543681,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.51551051507704e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001017538525047,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0004826748627237,285.413330078125,294.1499938964844,295.6528015136719,292.0387268066406,296.9269714355469,295.8030700683594,285.2903747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295850224792,0.008112228475511,-0.0070826434530317,-0.0151935815811157,0.0,0.0,0.0,-0.006612857338041,60.0,11.97438621520996,0.0,-7.227427545331011e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.662780939834192e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001017539543681,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.51551051507704e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001017538525047,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0004826748627237,285.413330078125,294.1499938964844,295.6528015136719,292.0387268066406,296.9269714355469,295.8030700683594,285.2903747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295850224792,0.008112228475511,-0.0070826434530317,-0.0151935815811157,0.0,0.0,0.0,-0.006612857338041,60.0,11.97438621520996,0.0,-7.227427545331011e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.646613034419715e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000101583689684,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.502934749936685e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001015835950965,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0004818672314286,285.4078063964844,294.1499938964844,295.5953063964844,292.02752685546875,296.9027099609375,295.74560546875,285.2995300292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278619593009,0.0079369880259037,-0.0069091254845261,-0.0148449093103408,0.0,0.0,0.0,-0.0065739671699702,60.0,11.918599128723145,0.0,-7.203255592003188e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.646613034419715e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000101583689684,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.502934749936685e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001015835950965,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0004818672314286,285.4078063964844,294.1499938964844,295.5953063964844,292.02752685546875,296.9027099609375,295.74560546875,285.2995300292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278619593009,0.0079369880259037,-0.0069091254845261,-0.0148449093103408,0.0,0.0,0.0,-0.0065739671699702,60.0,11.918599128723145,0.0,-7.203255592003188e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.630755812395364e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001014167064568,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.490601274184883e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001014166118693,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004810751706827,285.40240478515625,294.1499938964844,295.540283203125,292.0167541503906,296.8779602050781,295.68975830078125,285.3086242675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026171608828,0.00776511663571,-0.0067389453761279,-0.0145029397681355,0.0,0.0,0.0,-0.006535823456943,60.0,11.86398696899414,0.0,-7.179589545103229e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.630755812395364e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001014167064568,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.490601274184883e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001014166118693,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004810751706827,285.40240478515625,294.1499938964844,295.540283203125,292.0167541503906,296.8779602050781,295.68975830078125,285.3086242675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026171608828,0.00776511663571,-0.0067389453761279,-0.0145029397681355,0.0,0.0,0.0,-0.006535823456943,60.0,11.86398696899414,0.0,-7.179589545103229e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.614846931071952e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001012491702567,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.478227780666202e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001012490756693,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0004802804614882,285.3970947265625,294.1499938964844,295.4879455566406,292.00653076171875,296.8530578613281,295.6347961425781,285.3177490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244764853268,0.0075926757417619,-0.0065681994892656,-0.0141598312184214,0.0,0.0,0.0,-0.0064975572749972,60.0,11.809575080871582,0.0,-7.155883707810062e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.614846931071952e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001012491702567,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.478227780666202e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001012490756693,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0004802804614882,285.3970947265625,294.1499938964844,295.4879455566406,292.00653076171875,296.8530578613281,295.6347961425781,285.3177490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244764853268,0.0075926757417619,-0.0065681994892656,-0.0141598312184214,0.0,0.0,0.0,-0.0064975572749972,60.0,11.809575080871582,0.0,-7.155883707810062e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.607052197679876e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001011670901789,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,7.472164725186303e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001011669955914,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0004798911395482,285.3944702148437,294.1499938964844,295.462890625,292.0016784667969,296.8404846191406,295.6080627441406,285.322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236457455903,0.0075081894174218,-0.0064845439046621,-0.0139917265623807,0.0,0.0,0.0,-0.0064788083545863,60.0,11.78297519683838,0.0,-7.14428409764878e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,9.599309123586865e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001010855485219,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,7.466142415069044e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001010854539345,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0004795043496415,285.39190673828125,294.1499938964844,295.4385986328125,291.9969482421875,296.82781982421875,295.5819702148437,285.3268127441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010228205937892,0.0074242586269974,-0.0064014378003776,-0.0138247245922684,0.0,0.0,0.0,-0.0064601828344166,60.0,11.75685691833496,0.0,-7.132770463158522e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
