time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226620,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.583972860127687e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001009240513667,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.454214210156351e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001009239640552,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.00047873830772,285.3868713378906,294.1499938964844,295.3925170898437,291.98809814453125,296.8022155761719,295.53173828125,285.3358459472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021186239086,0.007258026394993,-0.0062368400394916,-0.013493962585926,0.0,0.0,0.0,-0.0064232931472361,60.0,11.705925941467283,0.0,-7.109993305220996e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.583972860127687e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001009240513667,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.454214210156351e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001009239640552,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.00047873830772,285.3868713378906,294.1499938964844,295.3925170898437,291.98809814453125,296.8022155761719,295.53173828125,285.3358459472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021186239086,0.007258026394993,-0.0062368400394916,-0.013493962585926,0.0,0.0,0.0,-0.0064232931472361,60.0,11.705925941467283,0.0,-7.109993305220996e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.572460839990526e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0001008028193609,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,7.445260416716337e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001008027247735,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.000478163245134,285.3831787109375,294.1499938964844,295.35986328125,291.98193359375,296.7825622558594,295.4955139160156,285.3426818847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019959221594,0.00713323475793,-0.0061132754199206,-0.0132456561550498,0.0,0.0,0.0,-0.0063956002704799,60.0,11.668475151062012,0.0,-7.092918963280681e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.5688461442478e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001007647515507,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.442448986694217e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001007646642392,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0004779826849699,285.38201904296875,294.1499938964844,295.3500061035156,291.9801025390625,296.7763366699219,295.484375,285.3448181152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195740032941,0.0070940516889095,-0.006074477918446,-0.0131676904857158,0.0,0.0,0.0,-0.006386904977262,60.0,11.656831741333008,0.0,-7.087562181595787e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.55387658905238e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.000100607110653,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.430805271724239e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001006070233415,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004772349493578,285.3773193359375,294.1499938964844,295.31134033203125,291.97296142578125,296.7502136230469,295.4400939941406,285.3537902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179787641391,0.0069317827001214,-0.0059138038195669,-0.0128448074683547,0.0,0.0,0.0,-0.0063508953899145,60.0,11.609627723693848,-0.0,-7.065399643124692e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.55387658905238e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.000100607110653,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.430805271724239e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001006070233415,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004772349493578,285.3773193359375,294.1499938964844,295.31134033203125,291.97296142578125,296.7502136230469,295.4400939941406,285.3537902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179787641391,0.0069317827001214,-0.0059138038195669,-0.0128448074683547,0.0,0.0,0.0,-0.0063508953899145,60.0,11.609627723693848,-0.0,-7.065399643124692e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.538998710922896e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001004504374577,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,7.419233588734642e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001004503501462,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.000476491783047,285.3727722167969,294.1499938964844,295.2765808105469,291.9667358398437,296.7239685058594,295.3990783691406,285.3627014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163931874558,0.0067705051042139,-0.0057541118003427,-0.0125238951295614,0.0,0.0,0.0,-0.0063151065260171,60.0,11.564311981201172,-0.0,-7.043406924367447e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.538998710922896e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001004504374577,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,7.419233588734642e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001004503501462,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.000476491783047,285.3727722167969,294.1499938964844,295.2765808105469,291.9667358398437,296.7239685058594,295.3990783691406,285.3627014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163931874558,0.0067705051042139,-0.0057541118003427,-0.0125238951295614,0.0,0.0,0.0,-0.0063151065260171,60.0,11.564311981201172,-0.0,-7.043406924367447e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.531591786071658e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001003724391921,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,7.413472485495731e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0001003723518806,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004761217860504,285.3705444335937,294.1499938964844,295.26055908203125,291.9639587402344,296.7108154296875,295.379638671875,285.3671569824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156037751585,0.006690208800137,-0.0056746052578091,-0.0123641192913055,0.0,0.0,0.0,-0.0062972879968583,60.0,11.54225254058838,-0.0,-7.032470961121362e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.524208144284783e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001002946810331,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,7.407729572150856e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001002946009975,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0004757529823109,285.3683776855469,294.1499938964844,295.24542236328125,291.9613647460937,296.6976318359375,295.3609924316406,285.3716125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148169239982,0.0066101686097681,-0.0055953515693545,-0.0122048528864979,0.0,0.0,0.0,-0.0062795262783765,60.0,11.520631790161133,-0.0,-7.021577630439424e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.509506344329566e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.000100139863207,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.396294677164406e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001001397831714,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.000475018605357,285.3641052246094,294.1499938964844,295.2176208496094,291.956787109375,296.6712951660156,295.3260498046875,285.3804626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132500901818,0.0064507932402193,-0.0054375431500375,-0.0118877198547124,0.0,0.0,0.0,-0.0062441597692668,60.0,11.478679656982422,-0.0,-6.9999131824261e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.509506344329566e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.000100139863207,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.396294677164406e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001001397831714,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.000475018605357,285.3641052246094,294.1499938964844,295.2176208496094,291.956787109375,296.6712951660156,295.3260498046875,285.3804626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132500901818,0.0064507932402193,-0.0054375431500375,-0.0118877198547124,0.0,0.0,0.0,-0.0062441597692668,60.0,11.478679656982422,-0.0,-6.9999131824261e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.49489331105724e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.998597670346498e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,7.38492890377529e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.998589666793124e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0004742886521853,285.3600158691406,294.1499938964844,295.1929626464844,291.95294189453125,296.64501953125,295.2942199707031,285.3892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116928024217,0.0062923775985836,-0.0052806846797466,-0.0115724941715598,0.0,0.0,0.0,-0.0062090060673654,60.0,11.438400268554688,-0.0,-6.978412159241999e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.49489331105724e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.998597670346498e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,7.38492890377529e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.998589666793124e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0004742886521853,285.3600158691406,294.1499938964844,295.1929626464844,291.95294189453125,296.64501953125,295.2942199707031,285.3892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116928024217,0.0062923775985836,-0.0052806846797466,-0.0115724941715598,0.0,0.0,0.0,-0.0062090060673654,60.0,11.438400268554688,-0.0,-6.978412159241999e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.480369772063568e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,9.983303607441484e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,7.37363297957927e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,9.98329560388811e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004735632101073,285.3560485839844,294.1499938964844,295.171142578125,291.9497985839844,296.61883544921875,295.265380859375,285.3980712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101449443027,0.0061349305324256,-0.0051247854717075,-0.0112591926008462,0.0,0.0,0.0,-0.0061740679666399,60.0,11.399698257446287,-0.0,-6.957075981972596e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.480369772063568e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,9.983303607441484e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,7.37363297957927e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,9.98329560388811e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004735632101073,285.3560485839844,294.1499938964844,295.171142578125,291.9497985839844,296.61883544921875,295.265380859375,285.3980712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101449443027,0.0061349305324256,-0.0051247854717075,-0.0112591926008462,0.0,0.0,0.0,-0.0061740679666399,60.0,11.399698257446287,-0.0,-6.957075981972596e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.465937910135835e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.96810631477274e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.362408359767869e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.968098311219364e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004728423373308,285.3522644042969,294.1499938964844,295.15191650390625,291.947265625,296.5927734375,295.23944091796875,285.4068298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008606981486,0.0059784785844385,-0.0049698716029524,-0.0109478691592812,0.0,0.0,0.0,-0.006139351055026,60.0,11.362452507019045,-0.0,-6.93590749278883e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.465937910135835e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.96810631477274e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.362408359767869e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.968098311219364e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004728423373308,285.3522644042969,294.1499938964844,295.15191650390625,291.947265625,296.5927734375,295.23944091796875,285.4068298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008606981486,0.0059784785844385,-0.0049698716029524,-0.0109478691592812,0.0,0.0,0.0,-0.006139351055026,60.0,11.362452507019045,-0.0,-6.93590749278883e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,9.45875872275792e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.960545867215842e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.356824062298983e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.960537863662466e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004724837199319,285.35040283203125,294.1499938964844,295.1432189941406,291.9462280273437,296.579833984375,295.2275085449219,285.41119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001007841899991,0.0059006460942327,-0.0048928041942417,-0.0107929902151227,0.0,0.0,0.0,-0.0061220796778798,60.0,11.344371795654297,-0.0,-6.925388618128636e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.451602818444373e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.953010157914832e-05,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.351258682319894e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.953002881957218e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004721262666862,285.3486022949219,294.1499938964844,295.13507080078125,291.9453430175781,296.5669250488281,295.21612548828125,285.41552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070792632177,0.0058230683207511,-0.0048159887082874,-0.0106386160477995,0.0,0.0,0.0,-0.0061048651114106,60.0,11.326568603515623,-0.0,-6.914912376032589e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.4373659521807e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.938018047250809e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.340184674831107e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,9.938010043697432e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.000471415114589,285.3450927734375,294.1499938964844,295.1203308105469,291.94390869140625,296.5412902832031,295.19512939453125,285.4242248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055620223283,0.0056687192991375,-0.0046631572768092,-0.010331473313272,0.0,0.0,0.0,-0.0060706147924065,60.0,11.291852951049805,-0.0,-6.894092052789348e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.4373659521807e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.938018047250809e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.340184674831107e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,9.938010043697432e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.000471415114589,285.3450927734375,294.1499938964844,295.1203308105469,291.94390869140625,296.5412902832031,295.19512939453125,285.4242248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055620223283,0.0056687192991375,-0.0046631572768092,-0.010331473313272,0.0,0.0,0.0,-0.0060706147924065,60.0,11.291852951049805,-0.0,-6.894092052789348e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,9.425488678971304e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.925510676112026e-05,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,7.33094711904414e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.92550267255865e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004708218330051,285.3422241210937,294.1499938964844,295.109375,291.94305419921875,296.5199584960937,295.17926025390625,285.4314880371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042962385341,0.0055399518460035,-0.0045356559567153,-0.0100752338767051,0.0,0.0,0.0,-0.006042041350156,60.0,11.263627052307127,-0.0,-6.876746994066707e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.423234587302431e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.923136531142518e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.329193613259122e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.923128527589142e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004707092011813,285.3417053222656,294.1499938964844,295.107421875,291.94293212890625,296.51593017578125,295.1763916015625,285.432861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040560737252,0.0055155116133391,-0.0045114555396139,-0.0100265983492136,0.0,0.0,0.0,-0.006036618258804,60.0,11.258322715759276,-0.0,-6.873457181200139e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.40921308938414e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.908371430356055e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.318288407986984e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.90836415439844e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0004700088466051,285.3384704589844,294.1499938964844,295.0961303710937,291.9423217773437,296.4908142089844,295.1596984863281,285.4414978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025618830695,0.0053635025396943,-0.00436094077304,-0.0097241066396236,0.0,0.0,0.0,-0.0060028876177966,60.0,11.225841522216797,-0.0,-6.85301486669232e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.40921308938414e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.908371430356055e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.318288407986984e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.90836415439844e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0004700088466051,285.3384704589844,294.1499938964844,295.0961303710937,291.9423217773437,296.4908142089844,295.1596984863281,285.4414978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025618830695,0.0053635025396943,-0.00436094077304,-0.0097241066396236,0.0,0.0,0.0,-0.0060028876177966,60.0,11.225841522216797,-0.0,-6.85301486669232e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.395310189574956e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.893730020849034e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.307474152185023e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.89372274489142e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0004693143710028,285.3353881835937,294.1499938964844,295.0862121582031,291.9420471191406,296.4660339355469,295.1448669433594,285.4500732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010801488533,0.0052127647213637,-0.0042116846889257,-0.0094241434708237,0.0,0.0,0.0,-0.0059694391675293,60.0,11.194296836853027,-0.0,-6.832773635778723e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.395310189574956e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.893730020849034e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.307474152185023e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.89372274489142e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0004693143710028,285.3353881835937,294.1499938964844,295.0862121582031,291.9420471191406,296.4660339355469,295.1448669433594,285.4500732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010801488533,0.0052127647213637,-0.0042116846889257,-0.0094241434708237,0.0,0.0,0.0,-0.0059694391675293,60.0,11.194296836853027,-0.0,-6.832773635778723e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.388400940224528e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.886454790830612e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,7.302100129891187e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.886446787277237e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0004689692286774,285.3338928222656,294.1499938964844,295.0816650390625,291.9420166015625,296.4537658691406,295.1380920410156,285.454345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003438219428,0.005137856118381,-0.0041375122964382,-0.0092750769108533,0.0,0.0,0.0,-0.0059528173878788,60.0,11.178848266601562,-0.0,-6.822725850952338e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.381524432683364e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.879213030217215e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,7.296752301044762e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.8792057542596e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0004686257452704,285.3324279785156,294.1499938964844,295.07733154296875,291.9420471191406,296.44158935546875,295.1316833496094,285.4586181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996109874919,0.0050633042119443,-0.0040636933408677,-0.0091267200186848,0.0,0.0,0.0,-0.0059362747706472,60.0,11.163578033447266,-0.0,-6.81273419900208e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.367876191390678e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.86484083114192e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.286136678885669e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.864833555184303e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004679440171457,285.3296203613281,294.1499938964844,295.0693359375,291.94219970703125,296.41748046875,295.1199035644531,285.4671325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998156494461,0.0049153282307088,-0.0039171716198325,-0.0088322488591074,0.0,0.0,0.0,-0.0059034395962953,60.0,11.133536338806152,-0.0,-6.792922135900882e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.367876191390678e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.86484083114192e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.286136678885669e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.864833555184303e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004679440171457,285.3296203613281,294.1499938964844,295.0693359375,291.94219970703125,296.41748046875,295.1199035644531,285.4671325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998156494461,0.0049153282307088,-0.0039171716198325,-0.0088322488591074,0.0,0.0,0.0,-0.0059034395962953,60.0,11.133536338806152,-0.0,-6.792922135900882e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.354357462143524e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.850603964878246e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.27562146494165e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.850597416516392e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004672687209676,285.3269348144531,294.1499938964844,295.0619201660156,291.9425048828125,296.3937072753906,295.1093139648437,285.4755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967158548533,0.0047687543556094,-0.003772038500756,-0.0085405660793185,0.0,0.0,0.0,-0.0058709154836833,60.0,11.104092597961426,-0.0,-6.773327498876824e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.354357462143524e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.850603964878246e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.27562146494165e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.850597416516392e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004672687209676,285.3269348144531,294.1499938964844,295.0619201660156,291.9425048828125,296.3937072753906,295.1093139648437,285.4755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967158548533,0.0047687543556094,-0.003772038500756,-0.0085405660793185,0.0,0.0,0.0,-0.0058709154836833,60.0,11.104092597961426,-0.0,-6.773327498876824e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.340982069261372e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.836519893724471e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,7.265219028340653e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.836512617766856e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004666006134357,285.32440185546875,294.1499938964844,295.0548400878906,291.9428405761719,296.3702697753906,295.0997009277344,285.4840393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952904656529,0.0046237409114837,-0.0036284506786614,-0.0082519873976707,0.0,0.0,0.0,-0.0058387382887303,60.0,11.07510471343994,-0.0,-6.75396876204104e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.340982069261372e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.836519893724471e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,7.265219028340653e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.836512617766856e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004666006134357,285.32440185546875,294.1499938964844,295.0548400878906,291.9428405761719,296.3702697753906,295.0997009277344,285.4840393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952904656529,0.0046237409114837,-0.0036284506786614,-0.0082519873976707,0.0,0.0,0.0,-0.0058387382887303,60.0,11.07510471343994,-0.0,-6.75396876204104e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.327750012744218e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.822584979701789e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.25492718629539e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.822578431339934e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.000465939665446,285.322021484375,294.1499938964844,295.0478515625,291.9431457519531,296.3471984863281,295.0909118652344,285.4924621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938803268596,0.0044802716001868,-0.0034863911569118,-0.0079664783552289,0.0,0.0,0.0,-0.0058069033548235,60.0,11.04648208618164,-0.0,-6.734843793765323e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.327750012744218e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.822584979701789e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.25492718629539e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.822578431339934e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.000465939665446,285.322021484375,294.1499938964844,295.0478515625,291.9431457519531,296.3471984863281,295.0909118652344,285.4924621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938803268596,0.0044802716001868,-0.0034863911569118,-0.0079664783552289,0.0,0.0,0.0,-0.0058069033548235,60.0,11.04648208618164,-0.0,-6.734843793765323e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.321223478764296e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.81571211013943e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.249850023072213e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.815704834181815e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0004656136443372,285.3208923339844,294.1499938964844,295.0443115234375,291.9432983398437,296.3358154296875,295.0868225097656,285.49664306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931847453117,0.0044095045886933,-0.0034163200762122,-0.0078256502747535,0.0,0.0,0.0,-0.0057912007905542,60.0,11.032288551330566,-0.0,-6.725420576003671e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
