time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228960,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.314727503806353e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,9.808871254790574e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,7.244797598104924e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.808864706428722e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004652891366276,285.3197937011719,294.1499938964844,295.04071044921875,291.9433898925781,296.3245544433594,295.08282470703125,285.5008239746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924925398081,0.0043390723876655,-0.0033465798478573,-0.0076854876242578,0.0,0.0,0.0,-0.0057755727320909,60.0,11.01813793182373,-0.0,-6.716048517318995e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.301851241616532e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.795312507776543e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.234782970044762e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.795305231818928e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0004646459710784,285.31768798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.3021850585937,295.074951171875,285.5091857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911202359944,0.0041994638741016,-0.0032083438709378,-0.0074076601304113,0.0,0.0,0.0,-0.0057445941492915,60.0,10.989912033081056,-0.0,-6.697490562146413e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.301851241616532e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.795312507776543e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.234782970044762e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.795305231818928e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0004646459710784,285.31768798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.3021850585937,295.074951171875,285.5091857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911202359944,0.0041994638741016,-0.0032083438709378,-0.0074076601304113,0.0,0.0,0.0,-0.0057445941492915,60.0,10.989912033081056,-0.0,-6.697490562146413e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.290176967624576e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,9.783018322195858e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.225702574942261e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.783011773834004e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004640628176275,285.3158874511719,294.1499938964844,295.02557373046875,291.9433288574219,296.2818603515625,295.0679016113281,285.5168151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098987610545,0.004072883632034,-0.0030830078758299,-0.0071557587943971,0.0,0.0,0.0,-0.0057165068574249,60.0,10.96390438079834,-0.0,-6.680686936988425e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.28916342672892e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.781950939213856e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,7.224914588732645e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.781944390852004e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0004640121769625,285.3157043457031,294.1499938964844,295.0248718261719,291.9432983398437,296.28009033203125,295.0672912597656,285.5174865722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897679556161,0.0040618912316858,-0.0030721232760697,-0.0071338829584419,0.0,0.0,0.0,-0.005714067723602,60.0,10.961642265319824,-0.0,-6.679228903294644e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,9.276639320887624e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,9.768762538442388e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.215173536678776e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.768755990080535e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004633866192307,285.3138427734375,294.1499938964844,295.0157165527344,291.9428405761719,296.2582397460937,295.05963134765625,285.5257873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988433137536,0.0039261006750166,-0.0029376673046499,-0.0068636508658528,0.0,0.0,0.0,-0.0056839361786842,60.0,10.933239936828612,-0.0,-6.661228013626896e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,9.276639320887624e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,9.768762538442388e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.215173536678776e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.768755990080535e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004633866192307,285.3138427734375,294.1499938964844,295.0157165527344,291.9428405761719,296.2582397460937,295.05963134765625,285.5257873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988433137536,0.0039261006750166,-0.0029376673046499,-0.0068636508658528,0.0,0.0,0.0,-0.0056839361786842,60.0,10.933239936828612,-0.0,-6.661228013626896e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.26427310332656e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,9.755740029504524e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.205555448308587e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.75573348114267e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004627688904292,285.3121032714844,294.1499938964844,295.00537109375,291.9420166015625,296.2366027832031,295.0518798828125,285.5340576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871151996776,0.0037920142058283,-0.0028048988897353,-0.0065968092530965,0.0,0.0,0.0,-0.0056541832163929,60.0,10.904569625854492,-0.0,-6.643477235002139e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.26427310332656e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,9.755740029504524e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.205555448308587e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.75573348114267e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004627688904292,285.3121032714844,294.1499938964844,295.00537109375,291.9420166015625,296.2366027832031,295.0518798828125,285.5340576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871151996776,0.0037920142058283,-0.0028048988897353,-0.0065968092530965,0.0,0.0,0.0,-0.0056541832163929,60.0,10.904569625854492,-0.0,-6.643477235002139e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,9.258167847292498e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.749310265760867e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.20080643077381e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.749304444994776e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004624639404937,285.311279296875,294.1499938964844,294.9996643066406,291.9414367675781,296.2258605957031,295.0478820800781,285.5381774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864650201052,0.0037258134689182,-0.0027393484488129,-0.0064650643616914,0.0,0.0,0.0,-0.0056394967250525,60.0,10.890037536621094,-0.0,-6.634722637954837e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,9.252099698642267e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.742920519784092e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,7.196086517069489e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.74291397142224e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004621608240995,285.3104858398437,294.1499938964844,294.9935913085937,291.94073486328125,296.2151794433594,295.0438232421875,285.5422668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009858183329924,0.003660017857328,-0.0026741994079202,-0.0063341255299746,0.0,0.0,0.0,-0.0056248977780342,60.0,10.875418663024902,-0.0,-6.62602630541187e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.240075451089068e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.73025817074813e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.186734728747979e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.730251622386275e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004615601792465,285.3089599609375,294.1499938964844,294.9801330566406,291.9389343261719,296.19384765625,295.0354309082031,285.5505065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009845363674685,0.0035296371206641,-0.0025451006367802,-0.0060746571980416,0.0,0.0,0.0,-0.0055959648452699,60.0,10.845927238464355,-0.0,-6.60881198655261e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.240075451089068e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.73025817074813e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.186734728747979e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.730251622386275e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004615601792465,285.3089599609375,294.1499938964844,294.9801330566406,291.9389343261719,296.19384765625,295.0354309082031,285.5505065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009845363674685,0.0035296371206641,-0.0025451006367802,-0.0060746571980416,0.0,0.0,0.0,-0.0055959648452699,60.0,10.845927238464355,-0.0,-6.60881198655261e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.228281123796478e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.717838111100718e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.177561201388016e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.717831562738866e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004609710595104,285.3075256347656,294.1499938964844,294.9647521972656,291.9365539550781,296.1726379394531,295.0264587402344,285.5586853027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832796640694,0.0034017520956695,-0.0024184724316,-0.0058201537467539,0.0,0.0,0.0,-0.0055675897747278,60.0,10.815691947937012,-0.0,-6.591948675804815e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.228281123796478e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.717838111100718e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.177561201388016e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.717831562738866e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004609710595104,285.3075256347656,294.1499938964844,294.9647521972656,291.9365539550781,296.1726379394531,295.0264587402344,285.5586853027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832796640694,0.0034017520956695,-0.0024184724316,-0.0058201537467539,0.0,0.0,0.0,-0.0055675897747278,60.0,10.815691947937012,-0.0,-6.591948675804815e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.216686157742517e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.705627599032596e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.168542651925236e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.705621778266504e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0004603918641805,285.30621337890625,294.1499938964844,294.9471740722656,291.9334716796875,296.1515197753906,295.0168151855469,285.5668334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009820440318435,0.0032760244794189,-0.0022939804475754,-0.0055699427612125,0.0,0.0,0.0,-0.0055396929383277,60.0,10.784733772277832,-0.0,-6.575391608976133e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.216686157742517e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.705627599032596e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.168542651925236e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.705621778266504e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0004603918641805,285.30621337890625,294.1499938964844,294.9471740722656,291.9334716796875,296.1515197753906,295.0168151855469,285.5668334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009820440318435,0.0032760244794189,-0.0022939804475754,-0.0055699427612125,0.0,0.0,0.0,-0.0055396929383277,60.0,10.784733772277832,-0.0,-6.575391608976133e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.205302922055124e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.69364118645899e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.159689266700298e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,9.693634638097136e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0004598232917487,285.3050231933594,294.1499938964844,294.9271545410156,291.9296875,296.13043212890625,295.00634765625,285.5749816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808311006054,0.0031526007223874,-0.0021717697381973,-0.005324316676706,0.0,0.0,0.0,-0.0055123073980212,60.0,10.752901077270508,-0.0,-6.559157839092222e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.205302922055124e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.69364118645899e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.159689266700298e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,9.693634638097136e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0004598232917487,285.3050231933594,294.1499938964844,294.9271545410156,291.9296875,296.13043212890625,295.00634765625,285.5749816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808311006054,0.0031526007223874,-0.0021717697381973,-0.005324316676706,0.0,0.0,0.0,-0.0055123073980212,60.0,10.752901077270508,-0.0,-6.559157839092222e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.199714259011672e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,9.687754936749116e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,7.155341882025823e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.687749115983024e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0004595440987031,285.3044738769531,294.1499938964844,294.9161682128906,291.9274597167969,296.119873046875,295.00067138671875,285.5790405273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802358690649,0.0030919951386749,-0.00211175926961,-0.0052037043496966,0.0,0.0,0.0,-0.0054988618940114,60.0,10.736493110656738,-0.0,-6.551193365567087e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,9.194164158543572e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.681910887593403e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.15102578396909e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.681905066827312e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.000459266884718,285.303955078125,294.1499938964844,294.90447998046875,291.925048828125,296.1093139648437,294.9947814941406,285.58306884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796443628147,0.0030318188946694,-0.0020521744154393,-0.0050839465111494,0.0,0.0,0.0,-0.0054855095222592,60.0,10.71989631652832,-0.0,-6.543290709259963e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,9.183183283312246e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.670347208157182e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.1424845373258e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.67034138739109e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0004587183648254,285.3029479980469,294.1499938964844,294.8788452148437,291.9195251464844,296.0881652832031,294.98248291015625,285.5911865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009784738067537,0.0029127460438758,-0.001934272237122,-0.0048469780012965,0.0,0.0,0.0,-0.0054590874351561,60.0,10.686169624328612,-0.0,-6.52766729558607e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,9.183183283312246e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.670347208157182e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.1424845373258e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.67034138739109e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0004587183648254,285.3029479980469,294.1499938964844,294.8788452148437,291.9195251464844,296.0881652832031,294.98248291015625,285.5911865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009784738067537,0.0029127460438758,-0.001934272237122,-0.0048469780012965,0.0,0.0,0.0,-0.0054590874351561,60.0,10.686169624328612,-0.0,-6.52766729558607e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.172419231617825e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.659012721385808e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.13411282049492e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.659006900619715e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0004581807006616,285.30206298828125,294.1499938964844,294.8500061035156,291.9129943847656,296.0668640136719,294.96881103515625,285.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773268830031,0.0027960317675024,-0.0018187048844993,-0.0046147019602358,0.0,0.0,0.0,-0.0054331910796463,60.0,10.650758743286133,-0.0,-6.512371442113364e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.172419231617825e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.659012721385808e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.13411282049492e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.659006900619715e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0004581807006616,285.30206298828125,294.1499938964844,294.8500061035156,291.9129943847656,296.0668640136719,294.96881103515625,285.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773268830031,0.0027960317675024,-0.0018187048844993,-0.0046147019602358,0.0,0.0,0.0,-0.0054331910796463,60.0,10.650758743286133,-0.0,-6.512371442113364e-08,0.0,281.32470703125,283.60308837890625,294.3262023925781,295.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0220560445967811e-20,5.1102802229839065e-21,5.110279819087124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
